time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8054917454719543,0.3208242952823639,0.2911038100719452,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8739986419677734,0.4151046574115753,0.3950680494308471,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8596020936965942,0.3946132659912109,0.2776278257369995,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8468855619430542,0.3767341375350952,0.3590113222599029,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.694415271282196,0.2031475007534027,0.9285296201705932,285.02606201171875,284.95001220703125,298.5753479003906,296.0330505371094,297.78778076171875,297.17547607421875,285.0287780761719,1.0,0.5235354900360107,0.6744968295097351,0.6744968295097351,1.0,1.0,-2.702878952026367,1.1791987419128418,1.5236800909042358,0.5684768557548523,0.9495956897735596,0.9495956897735596,0.0,140.2709197998047,124.0,62433.05859375,0.0,1768.412841796875,1.0,279.4001159667969,283.4842224121094,299.0001220703125,302.953369140625,293.1499938964844,293.1499938964844,279.45001220703125,33785.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338439464569092,1.0,0.0,0.0,3.648545742034912,3.648569345474243,8.882452675607055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.845703125,0.0,1514.9893798828125,1895.4371337890625,0.0,2784.257080078125,0.9050596952438354,1.0,0.0,3.0,1.0,0.0
17752560,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8128631711006165,0.3212751746177673,0.2913047075271606,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8823531270027161,0.4158573150634765,0.3955564200878143,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675408959388733,0.3952122926712036,0.2778835892677307,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8545958995819092,0.377462238073349,0.3594796061515808,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7010221481323242,0.2033543586730957,0.9284242391586304,285.012939453125,284.95001220703125,298.60406494140625,296.048583984375,297.8014831542969,297.17791748046875,285.0110168457031,1.0,0.520573616027832,0.6735970377922058,0.6735970377922058,1.0,1.0,-2.704448938369751,1.1794450283050537,1.5250039100646973,0.5683485865592957,0.9650875329971312,0.9650875329971312,0.0,135.4962921142578,112.0,62657.5078125,0.0,1748.7393798828125,1.0,279.442138671875,283.466796875,299.0281066894531,303.0360412597656,293.1499938964844,293.1499938964844,279.1499938964844,32996.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321711421012878,1.0,0.0,0.0,3.723137855529785,3.7231619358062735,9.24935648072278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.1201171875,0.0,1593.144775390625,1895.4371337890625,0.0,2768.666259765625,0.919555366039276,1.0,0.0,3.0,1.0,0.0
17752620,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8204679489135742,0.3212944567203522,0.2913629412651062,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.891485869884491,0.4162482917308807,0.3959303498268127,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8762598037719727,0.3954053223133087,0.278039813041687,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8631062507629395,0.3778630197048187,0.3598438501358032,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7081799507141113,0.203393667936325,0.928130030632019,284.8719177246094,284.95001220703125,298.6328125,296.0641174316406,297.8135070800781,297.1774597167969,284.8676147460937,1.0,0.5173831582069397,0.6726971864700317,0.6726971864700317,1.0,1.0,-2.705244779586792,1.1793129444122314,1.5259318351745603,0.5680919885635376,0.8697840571403503,0.8697840571403503,0.0,130.55848693847656,112.0,63529.32421875,0.0,1727.14501953125,1.0,279.1968078613281,283.3096618652344,299.0936889648437,303.2735595703125,293.1499938964844,293.1499938964844,279.1499938964844,37306.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83792644739151,1.0,0.0,0.0,3.697366952896118,3.6973917484283447,9.121755510932416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2177734375,0.0,1596.4112548828125,1895.4371337890625,0.0,2822.34814453125,0.9144752025604248,1.0,0.0,3.0,1.0,0.0
17752680,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8279122710227966,0.3211645185947418,0.2910645008087158,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9007668495178224,0.4164899289608001,0.3959765136241913,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8851452469825745,0.3954435288906097,0.2779295444488525,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8718684911727905,0.3781310319900512,0.3599127531051636,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.715117871761322,0.2033476382493972,0.9270676374435424,284.901123046875,284.95001220703125,298.6615600585937,296.07965087890625,297.8246765136719,297.17547607421875,284.903564453125,1.0,0.5139071941375732,0.6717973947525024,0.6717973947525024,1.0,1.0,-2.7036168575286865,1.1780420541763306,1.525574803352356,0.5672065019607544,0.8662450313568115,0.8662450313568115,0.0,125.67589569091795,100.0,63295.1875,0.0,1702.2449951171875,1.0,279.1575622558594,283.3444519042969,299.0945739746094,303.2177734375,293.1499938964844,293.1499938964844,279.45001220703125,38658.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389503359794617,1.0,0.0,0.0,3.611558437347412,3.611582517623901,8.703271987542394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.1044921875,0.0,1510.5018310546875,1895.4371337890625,0.0,2831.909912109375,0.8990575671195984,1.0,0.0,3.0,1.0,0.0
17752740,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8368571400642395,0.3215066492557525,0.2909427881240845,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9122452139854432,0.4171264469623565,0.3961617648601532,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8958196043968201,0.3959235846996307,0.2779407799243927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8824145793914795,0.3787591755390167,0.3601087033748626,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7229006290435791,0.2035015821456909,0.9262698888778688,285.0257568359375,284.95001220703125,298.6903381347656,296.0951843261719,297.8377380371094,297.1767883300781,285.02862548828125,1.0,0.5102980136871338,0.6708976030349731,0.6708976030349731,1.0,1.0,-2.7029788494110107,1.17724609375,1.5257327556610107,0.566495954990387,0.9534540176391602,0.9534540176391602,0.0,120.39228057861328,100.0,62655.72265625,0.0,1676.9697265625,1.0,279.40057373046875,283.47906494140625,299.0615539550781,303.0293884277344,293.1499938964844,293.1499938964844,279.45001220703125,33871.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83286452293396,1.0,0.0,0.0,3.666383981704712,3.666407823562622,8.969519740276155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.72265625,0.0,1535.476806640625,1895.4371337890625,0.0,2775.127685546875,0.9091216325759888,1.0,0.0,3.0,1.0,0.0
17752800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8481076955795288,0.3220127522945404,0.2911579310894012,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.927355408668518,0.4179228246212005,0.3966536223888397,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9091851711273192,0.3965702056884765,0.2782019674777984,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8954295516014099,0.3795321881771087,0.3605819046497345,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7322019338607788,0.2037588208913803,0.9262186288833618,285.0140075683594,284.95001220703125,298.7191467285156,296.1107177734375,297.8516845703125,297.1796264648437,285.0121154785156,1.0,0.506682813167572,0.6699977517127991,0.6699977517127991,1.0,1.0,-2.7046475410461426,1.1775250434875488,1.5271224975585938,0.5663794875144958,0.9700428247451782,0.9700428247451782,0.0,114.67008972167967,88.0,62879.375,0.0,1653.015869140625,1.0,279.4422912597656,283.4627685546875,299.08984375,303.11236572265625,293.1499938964844,293.1499938964844,279.1499938964844,33042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311664462089539,1.0,0.0,0.0,3.7401552200317374,3.740179538726807,9.334101491731416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6533203125,0.0,1613.1300048828125,1895.4371337890625,0.0,2759.306884765625,0.9234334230422974,1.0,0.0,3.0,1.0,0.0
17752860,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.860535204410553,0.3220789134502411,0.291235089302063,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9437451362609864,0.418350875377655,0.3970374166965484,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9249518513679504,0.3968037068843841,0.2783680558204651,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9098094701766968,0.3799711167812347,0.3609571158885956,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7423245906829834,0.2038432508707046,0.9260037541389464,284.8722839355469,284.95001220703125,298.7479553222656,296.1262512207031,297.8638610839844,297.1794738769531,284.8677673339844,1.0,0.502985417842865,0.6691025495529175,0.6691025495529175,1.0,1.0,-2.7055983543396,1.1774519681930542,1.5281463861465454,0.5661501288414001,0.8745580911636353,0.8745580911636353,0.0,109.01339721679688,88.0,63769.26953125,0.0,1628.2987060546875,1.0,279.1964111328125,283.3044128417969,299.155517578125,303.3510437011719,293.1499938964844,293.1499938964844,279.1499938964844,37237.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83689945936203,1.0,0.0,0.0,3.716042041778565,3.71606707572937,9.21413459309406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.3388671875,0.0,1617.3221435546875,1895.4371337890625,0.0,2812.76123046875,0.9186551570892334,1.0,0.0,3.0,1.0,0.0
17752920,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8735288977622986,0.3219819962978363,0.2909520864486694,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9597174525260924,0.418618232011795,0.3970915079116821,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9413874745368958,0.3968699872493744,0.2782656848430633,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9259932041168212,0.3802664279937744,0.3610351979732513,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7529832124710083,0.2038339674472808,0.9250239729881288,284.9000549316406,284.95001220703125,298.7767944335937,296.1417541503906,297.8751220703125,297.1776733398437,284.902587890625,1.0,0.4991094768047333,0.6682073473930359,0.6682073473930359,1.0,1.0,-2.704118490219116,1.1762380599975586,1.527880311012268,0.5652928948402405,0.8698378801345825,0.8698378801345825,0.0,103.59628295898438,76.0,63537.39453125,0.0,1601.202392578125,1.0,279.1574401855469,283.3381652832031,299.1566162109375,303.2958068847656,293.1499938964844,293.1499938964844,279.45001220703125,38660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379290699958801,1.0,0.0,0.0,3.630544424057007,3.630568742752075,8.795019539320492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.857421875,0.0,1531.427978515625,1895.4371337890625,0.0,2822.37255859375,0.9032543301582336,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8894772529602051,0.3223565220832824,0.2908433675765991,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9768965244293212,0.419281393289566,0.3972844183444977,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.960045337677002,0.3973787128925323,0.2782841026782989,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.945479452610016,0.3809224367141723,0.3612402081489563,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7661349177360535,0.2040211707353592,0.9243044853210448,285.0263977050781,284.95001220703125,298.8056335449219,296.1572570800781,297.88824462890625,297.1791381835937,285.0294189453125,1.0,0.4951820373535156,0.6673121452331543,0.6673121452331543,1.0,1.0,-2.70361852645874,1.1754939556121826,1.5281246900558472,0.5646067261695862,0.958130955696106,0.958130955696106,0.0,97.90790557861328,76.0,62889.44140625,0.0,1574.2767333984375,1.0,279.4010009765625,283.4746398925781,299.12371826171875,303.1068725585937,293.1499938964844,293.1499938964844,279.45001220703125,33910.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318564891815186,1.0,0.0,0.0,3.6842856407165527,3.684309482574463,9.057322927219502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.37109375,0.0,1555.868408203125,1895.4371337890625,0.0,2765.734619140625,0.9131538271903992,1.0,0.0,3.0,1.0,0.0
17753040,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9100527167320251,0.3228980302810669,0.2910770177841186,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.995030164718628,0.4201074838638305,0.3977903127670288,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9806742072105408,0.3980573117733001,0.2785571217536926,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.967939555644989,0.3817257881164551,0.3617282807826996,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7831349968910217,0.2043106108903885,0.9243393540382384,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9022521972656,297.1821594238281,285.0139465332031,1.0,0.4913152754306793,0.6664168834686279,0.6664168834686279,1.0,1.0,-2.705461978912353,1.1758403778076172,1.5296216011047363,0.5645220279693604,0.9759427309036256,0.9759427309036256,0.0,91.86727142333984,94.0,63115.05859375,0.0,1549.0303955078125,1.0,279.4424133300781,283.45916748046875,299.1520080566406,303.19012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33057.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301777839660645,1.0,0.0,0.0,3.757657289505005,3.757681846618652,9.421664231012984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.5732421875,0.0,1633.60498046875,1895.4371337890625,0.0,2750.1005859375,0.9274009466171264,1.0,0.0,3.0,1.0,0.0
17753100,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9159072637557985,0.3229868412017822,0.2913432419300079,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.4205717444419861,0.3981041312217712,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9855592846870422,0.3983128666877746,0.2788684666156769,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9734944701194764,0.3821860551834106,0.3622988164424896,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7876812219619751,0.2044191211462021,0.925061583518982,284.8739624023437,284.95001220703125,298.8633117675781,296.188232421875,297.9144897460937,297.1820983886719,284.869384765625,1.0,0.4913179576396942,0.6655216813087463,0.6655216813087463,1.0,1.0,-2.7078845500946045,1.176438808441162,1.531445860862732,0.5646547079086304,0.8809782266616821,0.8809782266616821,0.0,90.5572280883789,94.0,64049.82421875,0.0,1546.511962890625,1.0,279.1960144042969,283.2998962402344,299.2176208496094,303.43048095703125,293.1499938964844,293.1499938964844,279.1499938964844,37094.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359248638153076,1.0,0.0,0.0,3.736470460891724,3.736495494842529,9.315719466940208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.2265625,0.0,1639.9012451171875,1895.4371337890625,0.0,2803.666015625,0.9232125282287598,1.0,0.0,3.0,1.0,0.0
17753160,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9102528691291808,0.3228763043880462,0.2913188636302948,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9955483675003052,0.4208386242389679,0.3987170755863189,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9810336232185364,0.3983722329139709,0.2789692282676697,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9686788320541382,0.3824774622917175,0.3626530170440674,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7833806872367859,0.2044084817171096,0.9254063367843628,284.9015808105469,284.95001220703125,298.89215087890625,296.20367431640625,297.9256591796875,297.1801452636719,284.904296875,1.0,0.4927603006362915,0.6646247506141663,0.6646247506141663,1.0,1.0,-2.7097442150115967,1.1767866611480713,1.5329575538635254,0.564543604850769,0.8765743970870972,0.8765743970870972,0.0,92.04122161865234,112.0,63887.3046875,0.0,1555.87890625,1.0,279.15728759765625,283.33270263671875,299.2192687988281,303.3790588378906,293.1499938964844,293.1499938964844,279.45001220703125,38494.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370538353919983,1.0,0.0,0.0,3.6551084518432617,3.655133008956909,8.9144350567949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6591796875,0.0,1557.5533447265625,1895.4371337890625,0.0,2814.201904296875,0.908601462841034,1.0,0.0,3.0,1.0,0.0
17753220,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8998597264289856,0.3232074975967407,0.2915091812610626,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9872975945472716,0.4214726388454437,0.399235188961029,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.971352756023407,0.3988511264324188,0.2792271971702575,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9582868814468384,0.3831084370613098,0.3631861507892608,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.774839460849762,0.2045653909444809,0.9262403845787048,285.0311889648437,284.95001220703125,298.9209899902344,296.2190856933594,297.9385681152344,297.1811218261719,285.03466796875,1.0,0.4954141080379486,0.6637278199195862,0.6637278199195862,1.0,1.0,-2.712554454803467,1.1775785684585571,1.5349758863449097,0.5646465420722961,0.9680315256118774,0.9680315256118774,0.0,95.15721130371094,112.0,63287.06640625,0.0,1574.2572021484375,1.0,279.401611328125,283.4716796875,299.18707275390625,303.193603515625,293.1499938964844,293.1499938964844,279.45001220703125,33818.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311735987663269,1.0,0.0,0.0,3.71036434173584,3.710388422012329,9.185999374494712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.875,0.0,1584.7803955078125,1895.4371337890625,0.0,2759.37353515625,0.9189185500144958,1.0,0.0,3.0,1.0,0.0
17753280,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8879762291908264,0.3236851990222931,0.2920736670494079,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9762755036354064,0.4222589433193207,0.4001074433326721,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9587581157684326,0.399484634399414,0.279768705368042,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9449737071990968,0.3838713467121124,0.3640422224998474,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7648125290870667,0.2047994285821914,0.9279752373695374,285.0244140625,284.95001220703125,298.9498291015625,296.2344665527344,297.9522399902344,297.1835327148437,285.0227966308594,1.0,0.4991119503974914,0.6628308296203613,0.6628308296203613,1.0,1.0,-2.7180428504943848,1.1796143054962158,1.538428544998169,0.5654366612434387,0.9907053112983704,0.9907053112983704,0.0,99.3434066772461,130.0,63584.38671875,0.0,1601.462890625,1.0,279.4425964355469,283.4583740234375,299.21588134765625,303.2817077636719,293.1499938964844,293.1499938964844,279.1499938964844,32895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297379612922668,1.0,0.0,0.0,3.786445617675781,3.786470413208008,9.566580274622538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.701171875,0.0,1666.2423095703125,1895.4371337890625,0.0,2746.00634765625,0.9338293075561525,1.0,0.0,3.0,1.0,0.0
17753340,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8737400770187378,0.3236837983131408,0.292520672082901,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9613516926765442,0.4226473271846771,0.4009021520614624,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.942243993282318,0.399670660495758,0.2802346646785736,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9280835390090942,0.3842669427394867,0.3648264706134796,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7530592083930969,0.2048259079456329,0.929635763168335,284.8804931640625,284.95001220703125,298.9786376953125,296.2498474121094,297.9640197753906,297.1826477050781,284.87518310546875,1.0,0.5035274028778076,0.6619338989257812,0.6619338989257812,1.0,1.0,-2.7230372428894043,1.18139910697937,1.5416382551193235,0.5661710500717163,0.8971047401428223,0.8971047401428223,0.0,104.7886962890625,130.0,64629.84765625,0.0,1633.9036865234375,1.0,279.1953125,283.2943420410156,299.2817687988281,303.5292663574219,293.1499938964844,293.1499938964844,279.1499938964844,36555.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357576131820679,1.0,0.0,0.0,3.7760586738586426,3.7760841846466064,9.514166663393552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.287109375,0.0,1682.28759765625,1895.4371337890625,0.0,2802.105712890625,0.9319100379943848,1.0,0.0,3.0,1.0,0.0
17753400,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8579694032669067,0.3234506249427795,0.2925933599472046,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.94271057844162,0.4228190183639526,0.4013627469539642,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9226623773574828,0.3996259272098541,0.2804246544837951,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9092226028442384,0.3844619393348694,0.3653071522712707,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7402676343917847,0.2047092467546463,0.9305189847946168,284.9000244140625,284.95001220703125,299.0074462890625,296.2651672363281,297.9745483398437,297.1796264648437,284.9027404785156,1.0,0.5083615183830261,0.6610369682312012,0.6610369682312012,1.0,1.0,-2.7255475521087646,1.1820182800292969,1.543529391288757,0.5662711262702942,0.8878487944602966,0.8878487944602966,0.0,111.42749786376952,148.0,64498.3671875,0.0,1668.3848876953125,1.0,279.1570129394531,283.3197326660156,299.2837829589844,303.48272705078125,293.1499938964844,293.1499938964844,279.45001220703125,38236.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372201323509216,1.0,0.0,0.0,3.701124429702759,3.701149225234986,9.140304655375076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2861328125,0.0,1607.7635498046875,1895.4371337890625,0.0,2815.75390625,0.9185376763343812,1.0,0.0,3.0,1.0,0.0
17753460,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.843747615814209,0.3236748576164245,0.292826235294342,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9242588877677916,0.4233782291412353,0.4019567966461181,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.904988169670105,0.400012195110321,0.280727356672287,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.893216073513031,0.3850050270557403,0.3659072518348694,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7285886406898499,0.2047623842954635,0.931617796421051,285.03289794921875,284.95001220703125,299.0362548828125,296.28045654296875,297.9868469238281,297.1797180175781,285.0367126464844,1.0,0.5135900974273682,0.660057008266449,0.660057008266449,1.0,1.0,-2.7289419174194336,1.1830118894577026,1.5459299087524414,0.5664623975753784,0.981515407562256,0.981515407562256,0.0,118.5263442993164,148.0,63875.015625,0.0,1706.37646484375,1.0,279.40264892578125,283.4625549316406,299.2509460449219,303.295654296875,293.1499938964844,293.1499938964844,279.45001220703125,33836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315600752830505,1.0,0.0,0.0,3.7537691593170166,3.753793716430664,9.402176601724932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.759765625,0.0,1635.0623779296875,1895.4371337890625,0.0,2762.973388671875,0.9286177158355712,1.0,0.0,3.0,1.0,0.0
17753520,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8316057920455933,0.3240765035152435,0.2934256196022033,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9082613587379456,0.4241132736206054,0.4028924107551574,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8907155990600586,0.4005799889564514,0.2813045978546142,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8793474435806274,0.3857018053531647,0.3668135106563568,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7181575298309326,0.2049059271812439,0.9334969520568848,285.0289306640625,284.95001220703125,299.06500244140625,296.29571533203125,298.00006103515625,297.1814880371094,285.027587890625,1.0,0.5192175507545471,0.6590770483016968,0.6590770483016968,1.0,1.0,-2.734825372695923,1.185156226158142,1.5496691465377808,0.5672798752784729,1.0,1.0,0.0,125.81573486328124,166.0,64161.83203125,0.0,1749.0601806640625,1.0,279.44293212890625,283.4518127441406,299.2787475585937,303.38287353515625,293.1499938964844,293.1499938964844,279.1499938964844,33036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302493095397949,1.0,0.0,0.0,3.826876401901245,3.82690167427063,9.77197032625554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.314453125,0.0,1715.7523193359375,1895.4371337890625,0.0,2750.766357421875,0.942948043346405,1.0,0.0,3.0,1.0,0.0
17753580,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8198204636573792,0.3240122497081756,0.2939018905162811,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8940408229827881,0.42445969581604,0.403739333152771,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8769243955612183,0.400711178779602,0.2817997336387634,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8660459518432617,0.3860397338867187,0.367635577917099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7072905898094177,0.2048503309488296,0.9352235794067384,284.884033203125,284.95001220703125,299.09375,296.3109436035156,298.0114440917969,297.1800537109375,284.8779602050781,1.0,0.5250610709190369,0.6580970883369446,0.6580970883369446,1.0,1.0,-2.7400779724121094,1.186984658241272,1.553093433380127,0.5680076479911804,0.9130246639251708,0.9130246639251708,0.0,133.67559814453125,166.0,65261.453125,0.0,1793.631591796875,1.0,279.1944274902344,283.284912109375,299.343505859375,303.63140869140625,293.1499938964844,293.1499938964844,279.1499938964844,36248.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362800478935242,1.0,0.0,0.0,3.8221821784973145,3.8222079277038574,9.748011962074088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.4306640625,0.0,1735.243896484375,1895.4371337890625,0.0,2806.980224609375,0.9422506093978882,1.0,0.0,3.0,1.0,0.0
17753640,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8074284791946411,0.3236962556838989,0.2939804792404175,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8799963593482971,0.4245707392692566,0.4042264223098755,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8632676005363464,0.400591105222702,0.2819997370243072,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8529985547065735,0.3861603438854217,0.3681287765502929,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6957387924194336,0.2046461105346679,0.9360811114311218,284.8968505859375,284.95001220703125,299.1224975585937,296.3261108398437,298.021484375,297.1764221191406,284.8995666503906,1.0,0.5309301614761353,0.6571171879768372,0.6571171879768372,1.0,1.0,-2.742624044418335,1.1875433921813965,1.5550806522369385,0.5680495500564575,0.8990315198898315,0.8990315198898315,0.0,142.20260620117188,184.0,65135.0703125,0.0,1837.3546142578125,1.0,279.1567077636719,283.3046875,299.3454895019531,303.5860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38130.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378234505653381,1.0,0.0,0.0,3.7507688999176025,3.7507941722869873,9.38715288612002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.83984375,0.0,1664.5731201171875,1895.4371337890625,0.0,2821.386474609375,0.9294542074203492,1.0,0.0,3.0,1.0,0.0
17753700,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.795702338218689,0.323853462934494,0.2941992282867431,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8676006197929382,0.4250824749469757,0.4048255681991577,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8513473868370056,0.4009158611297607,0.2822961211204529,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8416325449943542,0.3866414427757263,0.3687209188938141,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6852991580963135,0.2046210467815399,0.937080144882202,285.0331420898437,284.95001220703125,299.15118408203125,296.3412170410156,298.0334167480469,297.1760559082031,285.03729248046875,1.0,0.5368839502334595,0.656137228012085,0.656137228012085,1.0,1.0,-2.745870590209961,1.1884384155273438,1.5574320554733276,0.5681787133216858,0.9944486618041992,0.9944486618041992,0.0,150.78158569335938,184.0,64468.671875,0.0,1882.4886474609373,1.0,279.4037170410156,283.45184326171875,299.3122253417969,303.3959350585937,293.1499938964844,293.1499938964844,279.45001220703125,33964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832203209400177,1.0,0.0,0.0,3.7991983890533447,3.7992236614227295,9.631130524212494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.65234375,0.0,1689.7310791015625,1895.4371337890625,0.0,2768.964599609375,0.938869059085846,1.0,0.0,3.0,1.0,0.0
17753760,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7856926918029785,0.3242202401161194,0.2947954535484314,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8571575880050659,0.4257985949516296,0.4057746827602386,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8413764834403992,0.4014525413513183,0.2828741669654846,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8320677280426025,0.3873022794723511,0.3696258962154388,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6763420104980469,0.2047046422958374,0.9388626217842102,285.0365295410156,284.95001220703125,299.1798400878906,296.3562927246094,298.04644775390625,297.1776428222656,285.0361328125,1.0,0.543001115322113,0.6551281213760376,0.6551281213760376,1.0,1.0,-2.751649618148804,1.190488338470459,1.5611612796783447,0.5689253807067871,1.0,1.0,0.0,159.2120361328125,172.0,64687.3515625,0.0,1930.9931640625,1.0,279.4432067871094,283.4495849609375,299.3391418457031,303.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,33575.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308471441268921,1.0,0.0,0.0,3.8593671321868896,3.8593926429748535,9.938605671777625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9228515625,0.0,1759.632568359375,1895.4371337890625,0.0,2756.3330078125,0.9505959749221802,1.0,0.0,3.0,1.0,0.0
17753820,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7814282774925232,0.3241539299488067,0.2951118946075439,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8528976440429688,0.4261526763439178,0.4064656496047973,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8372373580932617,0.4015816748142242,0.2832465469837188,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8281365036964417,0.3876283764839172,0.3702744543552398,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6724942326545715,0.2046099454164505,0.9396433234214784,284.8913879394531,284.95001220703125,299.2084655761719,296.3713073730469,298.05767822265625,297.1763000488281,284.8840637207031,1.0,0.5453327298164368,0.654119074344635,0.654119074344635,1.0,1.0,-2.755034923553467,1.191388487815857,1.56364643573761,0.5691999793052673,0.9272189140319824,0.9272189140319824,0.0,163.13485717773438,172.0,65818.1640625,0.0,1954.721923828125,1.0,279.1937561035156,283.279541015625,299.40283203125,303.7273254394531,293.1499938964844,293.1499938964844,279.1499938964844,36024.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836715817451477,1.0,0.0,0.0,3.860929489135742,3.8609557151794434,9.946654699888311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.119140625,0.0,1780.93701171875,1895.4371337890625,0.0,2811.046875,0.9510360956192015,1.0,0.0,3.0,1.0,0.0
17753880,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7793567776679993,0.323826253414154,0.2949296236038208,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8510704636573792,0.4262576699256897,0.4066852927207947,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8353573083877563,0.4014444053173065,0.2832418978214264,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8264398574829102,0.3877266943454742,0.3704834878444671,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6706594824790955,0.2043772488832473,0.939076602458954,284.89453125,284.95001220703125,299.237060546875,296.3862609863281,298.0675048828125,297.17266845703125,284.8970031738281,1.0,0.5461288094520569,0.6531099677085876,0.6531099677085876,1.0,1.0,-2.7546486854553223,1.1905301809310913,1.564118504524231,0.568498969078064,0.9072347283363342,0.9072347283363342,0.0,164.76385498046875,160.0,65638.9609375,0.0,1961.76416015625,1.0,279.1564636230469,283.2921142578125,299.4048767089844,303.6806945800781,293.1499938964844,293.1499938964844,278.8500061035156,38124.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838202714920044,1.0,0.0,0.0,3.791086673736572,3.7911124229431152,9.590046374796657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5146484375,0.0,1712.3826904296875,1895.4371337890625,0.0,2824.927734375,0.9383684396743774,1.0,0.0,3.0,1.0,0.0
17753940,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.7792675495147705,0.3234991729259491,0.2946789264678955,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.8512980937957764,0.4263465404510498,0.4068129062652588,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8354259729385376,0.4012868702411651,0.2831707596778869,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8266517519950867,0.3878009021282196,0.3705986738204956,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.6705292463302612,0.2041290998458862,0.9380746483802797,284.8104248046875,284.95001220703125,299.2655944824219,296.4011535644531,298.077392578125,297.1692199707031,284.81494140625,1.0,0.545728325843811,0.6521008610725403,0.6521008610725403,1.0,1.0,-2.7533516883850098,1.189247965812683,1.5641037225723269,0.5675356388092041,0.8184102773666382,0.8184102773666382,0.0,164.59974670410156,160.0,65958.3203125,0.0,1958.9490966796875,1.0,278.8985290527344,283.1993103027344,299.43267822265625,303.814208984375,293.1499938964844,293.1499938964844,278.8500061035156,43083.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421645760536194,1.0,0.0,0.0,3.6584978103637695,3.658523321151733,8.930975923249207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.1337890625,0.0,1595.7669677734375,1895.4371337890625,0.0,2861.945556640625,0.9097000360488892,1.0,0.0,3.0,1.0,0.0
17754000,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7806986570358276,0.3233903050422668,0.2943727970123291,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8531135320663452,0.4266301393508911,0.4068766832351684,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8369876146316528,0.4013182818889618,0.2830422222614288,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8283267617225647,0.3880254030227661,0.3706337809562683,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6717116236686707,0.20396788418293,0.9367547035217284,284.8895568847656,284.95001220703125,299.2940979003906,296.416015625,298.08807373046875,297.1672058105469,284.8913879394531,1.0,0.5444092154502869,0.6510918140411377,0.6510918140411377,1.0,1.0,-2.7513601779937744,1.1876436471939087,1.5637164115905762,0.5663595199584961,0.8398074507713318,0.8398074507713318,0.0,163.0578155517578,148.0,65689.6015625,0.0,1948.582275390625,1.0,278.8580627441406,283.2711486816406,299.4172668457031,303.7083435058594,293.1499938964844,293.1499938964844,279.1499938964844,40667.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408116102218628,1.0,0.0,0.0,3.556490421295166,3.556514501571656,8.439886300948274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.666015625,0.0,1465.6309814453125,1895.4371337890625,0.0,2849.299072265625,0.8889124393463135,1.0,0.0,3.0,1.0,0.0
17754060,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7841343283653259,0.3237625956535339,0.2943683266639709,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8569396138191223,0.4273672997951507,0.4072275161743164,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8404586911201477,0.4018058776855469,0.2831268012523651,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8318297266960144,0.3886310160160064,0.3708965182304382,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6745684742927551,0.2040426582098007,0.9359793663024902,285.0168762207031,284.95001220703125,299.3225402832031,296.4307861328125,298.10089111328125,297.1689453125,285.0188903808594,1.0,0.5425013303756714,0.6501511335372925,0.6501511335372925,1.0,1.0,-2.7512569427490234,1.186964750289917,1.5642921924591064,0.5656484961509705,0.9254270195961,0.9254270195961,0.0,160.16390991210938,148.0,65037.3359375,0.0,1934.85205078125,1.0,279.0990905761719,283.4081420898437,299.38604736328125,303.5099182128906,293.1499938964844,293.1499938964844,279.1499938964844,34689.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336995244026184,1.0,0.0,0.0,3.603518009185791,3.603541374206543,8.664563893034938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.9853515625,0.0,1472.3857421875,1895.4371337890625,0.0,2782.910888671875,0.8959782123565674,1.0,0.0,3.0,1.0,0.0
17754120,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.78933185338974,0.3242453932762146,0.2946543991565704,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8625765442848206,0.4282500445842743,0.4078796803951263,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8456389307975769,0.4024115800857544,0.2834295034408569,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8369545936584473,0.3893463015556335,0.3714041709899902,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6789390444755554,0.2042198330163955,0.935910940170288,285.00323486328125,284.95001220703125,299.3509521484375,296.4454650878906,298.114501953125,297.17205810546875,285.0019836425781,1.0,0.5402204394340515,0.649210512638092,0.649210512638092,1.0,1.0,-2.753274917602539,1.1872648000717163,1.5660099983215332,0.565493106842041,0.9368922114372252,0.9368922114372252,0.0,156.25396728515625,136.0,65223.73828125,0.0,1919.666015625,1.0,279.14178466796875,283.39239501953125,299.4170227050781,303.5935363769531,293.1499938964844,293.1499938964844,278.8500061035156,33704.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314380645751953,1.0,0.0,0.0,3.6686503887176514,3.6686739921569824,8.980611596598465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.8759765625,0.0,1536.7530517578125,1895.4371337890625,0.0,2761.836669921875,0.9078192710876464,1.0,0.0,3.0,1.0,0.0
17754180,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7950372099876404,0.3242857158184051,0.2947575151920318,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8688969612121582,0.4287744760513305,0.4084007441997528,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8514263033866882,0.4025992155075073,0.2836029827594757,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8426755666732788,0.3897217810153961,0.3717739880084991,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6838617920875549,0.2042371034622192,0.9356160163879396,284.8748474121094,284.95001220703125,299.3793029785156,296.4601135253906,298.12628173828125,297.1720886230469,284.87286376953125,1.0,0.537574291229248,0.6482698917388916,0.6482698917388916,1.0,1.0,-2.754328489303589,1.1870968341827393,1.5672316551208496,0.5651674866676331,0.8483666181564331,0.8483666181564331,0.0,151.97935485839844,136.0,65974.8515625,0.0,1901.2386474609373,1.0,278.898193359375,283.2503967285156,299.4817199707031,303.8271484375,293.1499938964844,293.1499938964844,278.8500061035156,38241.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364112377166748,1.0,0.0,0.0,3.625318765640259,3.625343084335327,8.769719670453924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.384765625,0.0,1522.53759765625,1895.4371337890625,0.0,2808.20458984375,0.8989776372909546,1.0,0.0,3.0,1.0,0.0
17754240,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8007698655128479,0.3242122530937195,0.2945133745670318,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8754438161849976,0.4291931688785553,0.4086116552352905,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8573935031890869,0.4026669859886169,0.2835157215595245,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8486026525497437,0.3899942636489868,0.3718518316745758,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6889210939407349,0.204194888472557,0.93460351228714,284.9141845703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1372985839844,297.1709289550781,284.91558837890625,1.0,0.534550130367279,0.6473292708396912,0.6473292708396912,1.0,1.0,-2.7530617713928223,1.1858471632003784,1.5672144889831543,0.5642482042312622,0.8555326461791992,0.8555326461791992,0.0,147.57098388671875,124.0,65781.65625,0.0,1878.57861328125,1.0,278.8580627441406,283.2899169921875,299.4835510253906,303.77069091796875,293.1499938964844,293.1499938964844,279.1499938964844,38536.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368905782699585,1.0,0.0,0.0,3.5473053455352783,3.5473289489746094,8.396348789574404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2666015625,0.0,1440.3370361328125,1895.4371337890625,0.0,2812.67822265625,0.884861409664154,1.0,0.0,3.0,1.0,0.0
17754300,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8077507019042969,0.3245574235916137,0.2944332957267761,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833940625190735,0.4299794137477875,0.4089657366275787,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8647335767745972,0.4031310081481933,0.2835432887077331,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.855849027633667,0.3905951380729675,0.3720522820949554,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6950643658638,0.2043370753526687,0.9338586926460266,285.0290832519531,284.95001220703125,299.4358215332031,296.4891357421875,298.1500549316406,297.1728210449219,285.03082275390625,1.0,0.5313234925270081,0.6463886499404907,0.6463886499404907,1.0,1.0,-2.752765655517578,1.185054898262024,1.5677107572555542,0.5635058879852295,0.9390146732330322,0.9390146732330322,0.0,142.64129638671875,124.0,65194.77734375,0.0,1854.9898681640625,1.0,279.0990905761719,283.41455078125,299.4548034667969,303.5878295898437,293.1499938964844,293.1499938964844,279.1499938964844,33684.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310120105743408,1.0,0.0,0.0,3.606990575790405,3.607013940811157,8.681271310706506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.671875,0.0,1468.7222900390625,1895.4371337890625,0.0,2757.86865234375,0.8956862688064575,1.0,0.0,3.0,1.0,0.0
