time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8159462809562683,0.3250140249729156,0.2946375608444214,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8930850625038147,0.4308878779411316,0.4095920324325561,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8738173246383667,0.4037117660045624,0.2837840914726257,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8647830486297607,0.3913006484508514,0.3724924623966217,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7025540471076965,0.2045608907938003,0.9337599873542786,285.0104064941406,284.95001220703125,299.4639892578125,296.5035400390625,298.1634826660156,297.1758728027344,285.0084533691406,1.0,0.5280237793922424,0.6454806327819824,0.6454806327819824,1.0,1.0,-2.754462242126465,1.1852002143859863,1.5692620277404783,0.5632979273796082,0.9505821466445924,0.9505821466445924,0.0,137.22181701660156,112.0,65430.02734375,0.0,1832.154296875,1.0,279.1418151855469,283.3931579589844,299.4836730957031,303.67437744140625,293.1499938964844,293.1499938964844,278.8500061035156,33029.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295290470123291,1.0,0.0,0.0,3.680554151535034,3.680577993392944,9.038985808729194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.9208984375,0.0,1545.0186767578125,1895.4371337890625,0.0,2744.06201171875,0.909956991672516,1.0,0.0,3.0,1.0,0.0
17754420,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8242190480232239,0.3250259160995483,0.2946751713752746,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9033389687538148,0.4314187467098236,0.4100845754146576,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8835024237632751,0.4038706123828888,0.2839069664478302,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8743664622306824,0.3916596174240112,0.3728064894676208,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7103938460350037,0.2046094983816146,0.9334315061569214,284.8736572265625,284.95001220703125,299.4920959472656,296.5178527832031,298.17498779296875,297.1757202148437,284.8706359863281,1.0,0.5245864987373352,0.6445725560188293,0.6445725560188293,1.0,1.0,-2.755234718322754,1.1848987340927124,1.570335865020752,0.5629312992095947,0.857557475566864,0.857557475566864,0.0,131.8162841796875,112.0,66242.6484375,0.0,1807.944091796875,1.0,278.8978271484375,283.2422790527344,299.54571533203125,303.9096374511719,293.1499938964844,293.1499938964844,278.8500061035156,37607.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350095152854919,1.0,0.0,0.0,3.6478922367095934,3.647916555404663,8.879270581019227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.88671875,0.0,1542.8486328125,1895.4371337890625,0.0,2795.126953125,0.903558313846588,1.0,0.0,3.0,1.0,0.0
17754480,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8323459625244141,0.3249166309833526,0.2943696081638336,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9142926335334778,0.4318292140960693,0.4102602303028106,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8932806253433228,0.4039018750190735,0.2837716042995453,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8841308355331421,0.3919056355953216,0.3728301227092743,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7177990078926086,0.2045838385820388,0.9323678016662598,284.9085388183594,284.95001220703125,299.5201416015625,296.5321044921875,298.1856384277344,297.1742553710937,284.9102478027344,1.0,0.5209378600120544,0.643664538860321,0.643664538860321,1.0,1.0,-2.75366735458374,1.183509111404419,1.5701583623886108,0.5619666576385498,0.860085666179657,0.860085666179657,0.0,126.5708236694336,100.0,66028.8671875,0.0,1780.9349365234375,1.0,278.85791015625,283.2794189453125,299.545166015625,303.85076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38439.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358091115951538,1.0,0.0,0.0,3.5685524940490723,3.568576097488404,8.497232215631811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.0615234375,0.0,1462.2752685546875,1895.4371337890625,0.0,2802.586181640625,0.8894149661064148,1.0,0.0,3.0,1.0,0.0
17754540,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8420490026473999,0.3252547979354858,0.2942463457584381,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9278876185417176,0.4326291084289551,0.4105913341045379,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9048494696617126,0.4043576419353485,0.283764898777008,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8956660032272339,0.392500638961792,0.3729896545410156,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7260676026344299,0.2047468870878219,0.931586980819702,285.0258483886719,284.95001220703125,299.548095703125,296.5462341308594,298.1981506347656,297.17596435546875,285.0278015136719,1.0,0.5172166228294373,0.6427565217018127,0.6427565217018127,1.0,1.0,-2.7531578540802,1.1826180219650269,1.5705397129058838,0.5611926317214966,0.9437492489814758,0.9437492489814758,0.0,121.00165557861328,100.0,65424.734375,0.0,1754.029052734375,1.0,279.099609375,283.406494140625,299.51422119140625,303.6639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33713.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300621509552002,1.0,0.0,0.0,3.626617431640625,3.626640796661377,8.776003710408986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.6728515625,0.0,1490.3089599609375,1895.4371337890625,0.0,2749.0244140625,0.9000667929649353,1.0,0.0,3.0,1.0,0.0
17754600,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8541139364242554,0.3257244825363159,0.2944349348545074,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9442071318626404,0.4335634708404541,0.4112171530723572,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.92001211643219,0.4049505889415741,0.283992737531662,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.909853994846344,0.3932189345359802,0.3734136819839477,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7359068989753723,0.2049966901540756,0.931498646736145,285.0087585449219,284.95001220703125,299.57598876953125,296.560302734375,298.2113952636719,297.1790466308594,285.0068054199219,1.0,0.51352858543396,0.6418485045433044,0.6418485045433044,1.0,1.0,-2.754812240600586,1.1827226877212524,1.572089672088623,0.5609657168388367,0.9556278586387634,0.9556278586387634,0.0,115.07665252685548,88.0,65653.953125,0.0,1728.6904296875,1.0,279.1419677734375,283.38641357421875,299.5415954589844,303.748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33064.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286365866661072,1.0,0.0,0.0,3.6990885734558105,3.6991126537323,9.130251896749542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.373046875,0.0,1566.2149658203125,1895.4371337890625,0.0,2735.757080078125,0.9141531586647034,1.0,0.0,3.0,1.0,0.0
17754660,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8673864603042603,0.325754165649414,0.2944722473621368,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9607692360877992,0.4341222047805786,0.4117193818092346,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.936984121799469,0.4051269590854645,0.2841148972511291,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.926540195941925,0.3935930430889129,0.373726338148117,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7466558218002319,0.2050721794366836,0.9312162399291992,284.871337890625,284.95001220703125,299.6037902832031,296.5742492675781,298.22271728515625,297.178955078125,284.8681640625,1.0,0.5097844004631042,0.6409447193145752,0.6409447193145752,1.0,1.0,-2.755648612976074,1.1824334859848022,1.573215126991272,0.5605992078781128,0.8615474700927734,0.8615474700927734,0.0,109.27961730957033,88.0,66477.359375,0.0,1702.7039794921875,1.0,278.8973999023437,283.23455810546875,299.6025695800781,303.9827880859375,293.1499938964844,293.1499938964844,278.8500061035156,37579.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341246843338013,1.0,0.0,0.0,3.667188882827759,3.6672134399414062,8.97345842076902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.09765625,0.0,1564.2469482421875,1895.4371337890625,0.0,2786.875,0.9078702926635742,1.0,0.0,3.0,1.0,0.0
17754720,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8813252449035645,0.3256593942642212,0.2941697239875793,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9762515425682068,0.4345640540122986,0.4119106829166412,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9539117217063904,0.4051735997200012,0.2839820981025696,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9439619183540344,0.3938459455966949,0.3737479746341705,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7580904960632324,0.2050705105066299,0.930211067199707,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.23321533203125,297.177490234375,284.9078369140625,1.0,0.5058874487876892,0.6400409936904907,0.6400409936904907,1.0,1.0,-2.7541747093200684,1.1810734272003174,1.5731014013290403,0.5596332550048828,0.8629183173179626,0.8629183173179626,0.0,103.741943359375,91.0,66254.0703125,0.0,1674.5167236328125,1.0,278.8577575683594,283.2719421386719,299.6013488769531,303.92254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38502.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349245190620422,1.0,0.0,0.0,3.58642315864563,3.58644700050354,8.582550776736753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.99609375,0.0,1481.97802734375,1895.4371337890625,0.0,2794.333740234375,0.8934156894683838,1.0,0.0,3.0,1.0,0.0
17754780,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8914680480957031,0.326015830039978,0.2941376268863678,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9862274527549744,0.4354024827480316,0.4123553931713104,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9652489423751832,0.4056509733200073,0.2840475440025329,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.955934762954712,0.3944543600082397,0.3739970624446869,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7664700150489807,0.2052571922540664,0.9299185872077942,285.0259704589844,284.95001220703125,299.6591491699219,296.60186767578125,298.2455749511719,297.1792907714844,285.0281677246094,1.0,0.5039141178131104,0.6391372084617615,0.6391372084617615,1.0,1.0,-2.754689931869507,1.1806488037109375,1.5740412473678589,0.5590514540672302,0.9479782581329346,0.9479782581329346,0.0,100.24088287353516,91.0,65652.9375,0.0,1658.840087890625,1.0,279.1000061035156,283.401611328125,299.5699768066406,303.73455810546875,293.1499938964844,293.1499938964844,279.1499938964844,33762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291800618171692,1.0,0.0,0.0,3.6434860229492174,3.64350962638855,8.857833222464251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.7841796875,0.0,1509.218994140625,1895.4371337890625,0.0,2740.81396484375,0.9038876891136168,1.0,0.0,3.0,1.0,0.0
17754840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8999493718147278,0.3264959454536438,0.2944660186767578,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9937109351158142,0.4363698363304138,0.4131480455398559,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9739863872528076,0.406261682510376,0.2843877971172333,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9652730226516724,0.3951852321624756,0.3745670318603515,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7734883427619934,0.2055224180221557,0.930551826953888,285.0111389160156,284.95001220703125,299.68670654296875,296.61553955078125,298.2586669921875,297.182373046875,285.0093688964844,1.0,0.5027753710746765,0.6382334232330322,0.6382334232330322,1.0,1.0,-2.757889986038208,1.1814563274383545,1.5764336585998535,0.5591574311256409,0.9618430733680724,0.9618430733680724,0.0,97.74627685546876,109.0,65907.890625,0.0,1651.8157958984375,1.0,279.14208984375,283.38299560546875,299.59716796875,303.8199157714844,293.1499938964844,293.1499938964844,278.8500061035156,33048.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277963995933533,1.0,0.0,0.0,3.716417074203491,3.716441154479981,9.215993941324996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.46875,0.0,1585.8402099609375,1895.4371337890625,0.0,2727.941650390625,0.91806823015213,1.0,0.0,3.0,1.0,0.0
17754900,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8979277014732361,0.3265112936496734,0.29474937915802,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9922826886177064,0.4369502663612366,0.4139350950717926,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9720166325569152,0.4064356088638305,0.2847078144550323,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.963320791721344,0.3955548703670501,0.3751440644264221,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7718056440353394,0.2055962979793548,0.9315330982208252,284.8741149902344,284.95001220703125,299.71417236328125,296.62908935546875,298.2698059082031,297.1821594238281,284.8708190917969,1.0,0.5041782855987549,0.6373296976089478,0.6373296976089478,1.0,1.0,-2.7614357471466064,1.1824100017547607,1.5790257453918457,0.5593835711479187,0.8689200282096863,0.8689200282096863,0.0,98.60427856445312,109.0,66806.3203125,0.0,1661.0628662109375,1.0,278.89697265625,283.2300109863281,299.6580505371094,304.0578308105469,293.1499938964844,293.1499938964844,278.8500061035156,37351.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333638310432434,1.0,0.0,0.0,3.689288377761841,3.6893131732940674,9.081937264454608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.375,0.0,1587.5401611328125,1895.4371337890625,0.0,2779.78173828125,0.912750005722046,1.0,0.0,3.0,1.0,0.0
17754960,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8884103298187256,0.3263466358184814,0.2947324514389038,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9843118786811828,0.4373992681503296,0.4144788980484009,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9621728658676147,0.4064301550388336,0.2848073542118072,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9531555771827698,0.3957595825195312,0.3754810094833374,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7639892101287842,0.205560564994812,0.9320619106292723,284.907470703125,284.95001220703125,299.7415466308594,296.6425170898437,298.2799072265625,297.1802673339844,284.9096069335937,1.0,0.5066786408424377,0.6364094614982605,0.6364094614982605,1.0,1.0,-2.7632296085357666,1.1825354099273682,1.580694317817688,0.559159517288208,0.8700265884399414,0.8700265884399414,0.0,101.79024505615234,127.0,66652.703125,0.0,1678.71630859375,1.0,278.85760498046875,283.26544189453125,299.6571960449219,304.0023193359375,293.1499938964844,293.1499938964844,279.1499938964844,38317.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343476057052612,1.0,0.0,0.0,3.612992763519287,3.613016843795776,8.710186989446811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.0322265625,0.0,1509.54833984375,1895.4371337890625,0.0,2788.95361328125,0.8991637825965881,1.0,0.0,3.0,1.0,0.0
17755020,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8766730427742004,0.3265990018844604,0.2949126958847046,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9731889367103576,0.4382444620132446,0.4152365326881408,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9489189982414246,0.4068245589733124,0.2850516736507416,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.939609169960022,0.3962911367416382,0.3759773075580597,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7543735504150391,0.2056868821382522,0.9330134391784668,285.03033447265625,284.95001220703125,299.768798828125,296.6558532714844,298.2917785644531,297.18145751953125,285.0328674316406,1.0,0.5101400017738342,0.6354892253875732,0.6354892253875732,1.0,1.0,-2.766385078430176,1.1832966804504397,1.583088517189026,0.559191107749939,0.9579832553863524,0.9579832553863524,0.0,106.18283081054688,127.0,66088.7734375,0.0,1704.1107177734375,1.0,279.1006774902344,283.3971862792969,299.6260070800781,303.8173217773437,293.1499938964844,293.1499938964844,279.1499938964844,33662.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288400769233704,1.0,0.0,0.0,3.671674489974976,3.6716983318328857,8.995423854685214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.4921875,0.0,1539.8253173828125,1895.4371337890625,0.0,2737.650146484375,0.9101008176803588,1.0,0.0,3.0,1.0,0.0
17755080,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.864695131778717,0.3269638121128082,0.2954287230968475,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9602991342544556,0.4392232298851013,0.4163388311862945,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.934265911579132,0.4073413610458374,0.2855526506900787,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9249343872070312,0.396933376789093,0.3767702579498291,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7445908188819885,0.2058780491352081,0.9347726702690125,285.0180358886719,284.95001220703125,299.7959899902344,296.6690673828125,298.3043518066406,297.1838684082031,285.0163269042969,1.0,0.5144272446632385,0.6345690488815308,0.6345690488815308,1.0,1.0,-2.7719972133636475,1.1851837635040283,1.5868135690689087,0.5598353743553162,0.9755257964134216,0.9755257964134216,0.0,111.39583587646484,145.0,66394.28125,0.0,1737.1241455078125,1.0,279.142333984375,283.3797912597656,299.6529541015625,303.9059143066406,293.1499938964844,293.1499938964844,278.8500061035156,32900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276932835578918,1.0,0.0,0.0,3.746947050094605,3.746971368789673,9.36803246531781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.603515625,0.0,1619.91650390625,1895.4371337890625,0.0,2726.98291015625,0.9248767495155334,1.0,0.0,3.0,1.0,0.0
17755140,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.851696252822876,0.3268482089042663,0.2958030998706817,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9447089433670044,0.4397991597652435,0.4173426032066345,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9177168607711792,0.4074050486087799,0.2859582901000976,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9089908599853516,0.3971973359584808,0.3774678111076355,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7340580821037292,0.2058621048927307,0.936392307281494,284.8776550292969,284.95001220703125,299.8230285644531,296.68218994140625,298.3148498535156,297.18292236328125,284.8736267089844,1.0,0.5192548036575317,0.6336488127708435,0.6336488127708435,1.0,1.0,-2.776930570602417,1.1867365837097168,1.5901939868927002,0.5603774785995483,0.8823187351226807,0.8823187351226807,0.0,117.66944122314452,145.0,67378.09375,0.0,1774.255615234375,1.0,278.8962097167969,283.221435546875,299.7133483886719,304.1488647460937,293.1499938964844,293.1499938964844,278.8500061035156,36907.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334787487983704,1.0,0.0,0.0,3.72883677482605,3.728861570358277,9.277693493459084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.826171875,0.0,1629.5992431640625,1895.4371337890625,0.0,2780.852783203125,0.9214245676994324,1.0,0.0,3.0,1.0,0.0
17755200,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8380619287490845,0.3265428245067596,0.2958158850669861,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9270046353340148,0.4402052760124206,0.4180242717266083,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9010354280471802,0.4072781205177307,0.2860949635505676,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8933882713317871,0.3972844183444977,0.3778591156005859,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7228461503982544,0.2057221978902816,0.9372462630271912,284.9051513671875,284.95001220703125,299.8500061035156,296.6951599121094,298.32421875,297.1801452636719,284.907470703125,1.0,0.5243678092956543,0.632728636264801,0.632728636264801,1.0,1.0,-2.7794277667999268,1.187159538269043,1.5922682285308838,0.5603014230728149,0.8793436288833618,0.8793436288833618,0.0,124.9481201171875,163.0,67235.78125,0.0,1812.5467529296875,1.0,278.8573303222656,283.2520446777344,299.7121276855469,304.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38186.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834700882434845,1.0,0.0,0.0,3.6551685333251953,3.655192852020264,8.914727800402034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.14453125,0.0,1555.3121337890625,1895.4371337890625,0.0,2792.248291015625,0.9083610773086548,1.0,0.0,3.0,1.0,0.0
17755260,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8237428665161133,0.3254805505275726,0.2954581975936889,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.908270537853241,0.4397811591625213,0.418287843465805,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8842869400978088,0.4063651263713836,0.2859324812889099,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8769729137420654,0.3964880704879761,0.3777992725372314,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7098283767700195,0.2044617533683776,0.935476541519165,285.0257873535156,284.95001220703125,299.8768920898437,296.70806884765625,298.32818603515625,297.16845703125,285.02752685546875,1.0,0.5294952988624573,0.6317413449287415,0.6317413449287415,1.0,1.0,-2.776935338973999,1.1851959228515625,1.5917394161224363,0.5591004490852356,0.9651218056678772,0.9651218056678772,0.0,133.3802032470703,163.0,66527.9921875,0.0,1848.6448974609373,1.0,279.10162353515625,283.3827514648437,299.6797180175781,303.9056091308594,293.1499938964844,293.1499938964844,279.1499938964844,33811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293095827102661,1.0,0.0,0.0,3.7098662853240967,3.709890604019165,9.183533506984532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.189453125,0.0,1584.1546630859375,1895.4371337890625,0.0,2742.01953125,0.9186535477638244,1.0,0.0,3.0,1.0,0.0
17755320,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8102887868881226,0.3249037265777588,0.2951515614986419,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8925626277923584,0.4397902488708496,0.4185339212417602,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8690507411956787,0.4059186577796936,0.2857898473739624,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8620742559432983,0.3961144983768463,0.3776851296424866,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6964300870895386,0.2035027742385864,0.9324570298194884,285.0054016113281,284.95001220703125,299.9037780761719,296.720947265625,298.3346252441406,297.1611328125,285.00299072265625,1.0,0.534620463848114,0.6307540535926819,0.6307540535926819,1.0,1.0,-2.772921562194824,1.1825555562973022,1.590366005897522,0.5573298931121826,0.974375545978546,0.974375545978546,0.0,142.1083526611328,181.0,66592.8125,0.0,1883.7196044921875,1.0,279.142578125,283.36163330078125,299.7037048339844,303.9799194335937,293.1499938964844,293.1499938964844,278.8500061035156,33333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279394507408142,1.0,0.0,0.0,3.7748632431030273,3.774888038635254,9.508143534731062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.37890625,0.0,1655.93994140625,1895.4371337890625,0.0,2729.2724609375,0.9313802719116212,1.0,0.0,3.0,1.0,0.0
17755380,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.797526478767395,0.3241192698478699,0.2949135303497314,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8788791298866272,0.4396249651908874,0.4188465476036072,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.855847179889679,0.4052758812904358,0.2856992185115814,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8492276072502136,0.3956052362918854,0.3776540458202362,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.68446946144104,0.2025551348924636,0.9299402236938475,284.8607788085937,284.95001220703125,299.9306335449219,296.7337646484375,298.3407897949219,297.1534423828125,284.8569641113281,1.0,0.5398204326629639,0.6297667622566223,0.6297667622566223,1.0,1.0,-2.769841432571411,1.1803345680236816,1.589506983757019,0.5558193922042847,0.8731451034545898,0.8731451034545898,0.0,150.83663940429688,181.0,67323.15625,0.0,1920.151611328125,1.0,278.8957824707031,283.2039794921875,299.76043701171875,304.2035827636719,293.1499938964844,293.1499938964844,278.8500061035156,37784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331060409545898,1.0,0.0,0.0,3.7393736839294434,3.739398956298828,9.330201464763376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.00390625,0.0,1648.572509765625,1895.4371337890625,0.0,2777.378662109375,0.9241681694984436,1.0,0.0,3.0,1.0,0.0
17755440,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7854328155517578,0.3233482837677002,0.2944905757904053,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.866309404373169,0.4394763112068176,0.4189940094947815,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8438326716423035,0.4046421647071838,0.28547003865242,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8375698328018188,0.3951126933097839,0.3774840831756592,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6734261512756348,0.2016676366329193,0.9273869395256042,284.8939514160156,284.95001220703125,299.9574890136719,296.7465515136719,298.34722900390625,297.1462097167969,284.8963928222656,1.0,0.5450081825256348,0.6287795305252075,0.6287795305252075,1.0,1.0,-2.765960931777954,1.177743673324585,1.5882173776626587,0.5540851354598999,0.8693530559539795,0.8693530559539795,0.0,159.7618408203125,169.0,66960.1484375,0.0,1956.165771484375,1.0,278.8572692871094,283.2432861328125,299.75634765625,304.13006591796875,293.1499938964844,293.1499938964844,279.1499938964844,39038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334618210792542,1.0,0.0,0.0,3.646974802017212,3.6469993591308594,8.874804962033522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.376953125,0.0,1552.5228271484375,1895.4371337890625,0.0,2780.69482421875,0.9072209000587464,1.0,0.0,3.0,1.0,0.0
17755500,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7803807854652405,0.323155015707016,0.2941906750202179,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8613539338111877,0.4398508369922638,0.4192394912242889,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8389498591423035,0.4045680463314056,0.2853262424468994,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8328413367271423,0.3951020538806915,0.3773876130580902,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6685574650764465,0.2010890245437622,0.92479807138443,285.0181884765625,284.95001220703125,299.9843139648437,296.7593078613281,298.3565979003906,297.14410400390625,285.0204467773437,1.0,0.5464763045310974,0.627792239189148,0.627792239189148,1.0,1.0,-2.76249361038208,1.1753419637680054,1.5871515274047852,0.5524265170097351,0.9541689157485962,0.9541689157485962,0.0,163.62713623046875,169.0,66204.78125,0.0,1968.9017333984373,1.0,279.101318359375,283.37847900390625,299.7233581542969,303.92999267578125,293.1499938964844,293.1499938964844,279.1499938964844,34258.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272698521614075,1.0,0.0,0.0,3.694782972335816,3.6948070526123047,9.109009511121258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.421875,0.0,1570.378173828125,1895.4371337890625,0.0,2723.04541015625,0.91572767496109,1.0,0.0,3.0,1.0,0.0
17755560,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7793545722961426,0.3231911957263946,0.2942078113555908,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8606069684028625,0.4404487311840057,0.4197813868522644,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8380067348480225,0.4047300219535827,0.2854228913784027,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.831946074962616,0.3953146040439605,0.3775631487369537,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6671680212020874,0.2007021754980087,0.92291522026062,285.0038757324219,284.95001220703125,300.0111389160156,296.77203369140625,298.3677062988281,297.144775390625,285.00201416015625,1.0,0.5467031002044678,0.6270042657852173,0.6270042657852173,1.0,1.0,-2.76122784614563,1.1741061210632324,1.587121605873108,0.5514348149299622,0.9659143090248108,0.9659143090248108,0.0,164.4745635986328,157.0,66319.3359375,0.0,1970.8916015625,1.0,279.1424865722656,283.3620300292969,299.7492370605469,304.0056457519531,293.1499938964844,293.1499938964844,278.8500061035156,33537.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825427770614624,1.0,0.0,0.0,3.758399248123169,3.758424043655396,9.4253857696458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.0390625,0.0,1638.169921875,1895.4371337890625,0.0,2705.92529296875,0.9278571009635924,1.0,0.0,3.0,1.0,0.0
17755620,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7800205945968628,0.3228414356708526,0.2940768003463745,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.861726701259613,0.4407172501087188,0.4201948344707489,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8387779593467712,0.40452840924263,0.2854161262512207,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8327580094337463,0.3952371180057525,0.3776314556598663,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6673538088798523,0.2002210170030594,0.9209290146827698,284.8643798828125,284.95001220703125,300.0379333496094,296.78472900390625,298.3772277832031,297.142822265625,284.8609619140625,1.0,0.5458614230155945,0.6262162923812866,0.6262162923812866,1.0,1.0,-2.75925874710083,1.172541856765747,1.5867167711257937,0.5503432750701904,0.8685197830200195,0.8685197830200195,0.0,163.7295379638672,157.0,67068.6796875,0.0,1964.2694091796875,1.0,278.8961486816406,283.2086486816406,299.8085327148437,304.2335205078125,293.1499938964844,293.1499938964844,278.8500061035156,37928.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830446183681488,1.0,0.0,0.0,3.7210631370544434,3.721088171005249,9.239050768883316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.28125,0.0,1628.38525390625,1895.4371337890625,0.0,2752.599609375,0.9201768040657043,1.0,0.0,3.0,1.0,0.0
17755680,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7814922332763672,0.3224011659622192,0.293594479560852,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8638349175453186,0.4409063160419464,0.4202819764614105,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8404209017753601,0.404231458902359,0.2851448655128479,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8344594836235046,0.3950749933719635,0.3773972988128662,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6683573126792908,0.1997250616550445,0.9182946681976318,284.8986511230469,284.95001220703125,300.064697265625,296.7973937988281,298.3861694335937,297.13995361328125,284.9008483886719,1.0,0.5441148281097412,0.625428318977356,0.625428318977356,1.0,1.0,-2.755011796951294,1.169930100440979,1.585081696510315,0.548669159412384,0.8670993447303772,0.8670993447303772,0.0,161.95291137695312,145.0,66735.1328125,0.0,1949.221435546875,1.0,278.8573913574219,283.248046875,299.8061218261719,304.1644897460937,293.1499938964844,293.1499938964844,279.1499938964844,38967.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307955861091614,1.0,0.0,0.0,3.631247997283936,3.631272315979004,8.798428439149575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.154296875,0.0,1534.4931640625,1895.4371337890625,0.0,2755.85302734375,0.9037044048309326,1.0,0.0,3.0,1.0,0.0
17755740,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7846961617469788,0.3224603235721588,0.2932981550693512,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8677564859390259,0.441545158624649,0.4205391108989715,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8437503576278687,0.4044144749641418,0.2850069999694824,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8377901315689087,0.3953169286251068,0.3773037791252136,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6708244681358337,0.1994750499725341,0.9160352349281312,285.0215759277344,284.95001220703125,300.09149169921875,296.8099975585937,298.3975830078125,297.14129638671875,285.0238342285156,1.0,0.5417815446853638,0.6246403455734253,0.6246403455734253,1.0,1.0,-2.7519659996032715,1.1678824424743652,1.5840836763381958,0.5472046732902527,0.9522690773010254,0.9522690773010254,0.0,158.95883178710938,145.0,66016.2265625,0.0,1930.39111328125,1.0,279.1009521484375,283.3818664550781,299.7740478515625,303.9677734375,293.1499938964844,293.1499938964844,279.1499938964844,34155.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246607780456543,1.0,0.0,0.0,3.681159496307373,3.6811835765838623,9.041959287969804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.091796875,0.0,1554.1907958984375,1895.4371337890625,0.0,2698.80126953125,0.9126219749450684,1.0,0.0,3.0,1.0,0.0
17755800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7897303700447083,0.3226872086524963,0.2933297157287597,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8735808730125427,0.4423486888408661,0.421108603477478,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8488706350326538,0.4047723710536957,0.2851181328296661,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8428390622138977,0.3957202732563019,0.377494603395462,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6748442649841309,0.1993577778339386,0.9145763516426086,285.0068054199219,284.95001220703125,300.11822509765625,296.8226013183594,298.4101257324219,297.1445617675781,285.0049133300781,1.0,0.5391011834144592,0.6238523721694946,0.6238523721694946,1.0,1.0,-2.751296043395996,1.166922092437744,1.5843740701675415,0.5463268160820007,0.964766263961792,0.964766263961792,0.0,154.94334411621094,133.0,66164.53125,0.0,1910.5108642578125,1.0,279.14239501953125,283.364501953125,299.8004455566406,304.0462646484375,293.1499938964844,293.1499938964844,278.8500061035156,33413.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229179382324219,1.0,0.0,0.0,3.7474231719970703,3.747447490692138,9.3704130676997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.0625,0.0,1624.415771484375,1895.4371337890625,0.0,2682.623291015625,0.9252996444702148,1.0,0.0,3.0,1.0,0.0
17755860,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7953224778175354,0.3224863409996032,0.2932130098342895,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8801218867301941,0.442780464887619,0.4215506017208099,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8546510934829712,0.4047241508960724,0.2851257622241974,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8485497832298279,0.3957888185977936,0.3775765597820282,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6794594526290894,0.1990999728441238,0.9130082726478576,284.8671569824219,284.95001220703125,300.1449890136719,296.83514404296875,298.4206237792969,297.1444091796875,284.8636474609375,1.0,0.5360817909240723,0.6230566501617432,0.6230566501617432,1.0,1.0,-2.7499148845672607,1.165613055229187,1.5843018293380735,0.5453310608863831,0.86826092004776,0.86826092004776,0.0,150.56361389160156,133.0,66940.765625,0.0,1887.825439453125,1.0,278.8963623046875,283.210693359375,299.8600158691406,304.2764587402344,293.1499938964844,293.1499938964844,278.8500061035156,37792.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280649781227112,1.0,0.0,0.0,3.712545156478882,3.712570190429688,9.196800760946644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1259765625,0.0,1617.5111083984375,1895.4371337890625,0.0,2730.43994140625,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
17755920,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8009068965911865,0.3221625983715057,0.2927471399307251,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8868372440338135,0.4431020021438598,0.4216686189174652,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8605788350105286,0.4045485258102417,0.2848702371120453,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8544400930404663,0.3957390189170837,0.3773559927940368,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6841974854469299,0.198788434267044,0.9107773900032043,284.9007263183594,284.95001220703125,300.1717224121094,296.8476867675781,298.43023681640625,297.14288330078125,284.90289306640625,1.0,0.53270024061203,0.6222609281539917,0.6222609281539917,1.0,1.0,-2.7462449073791504,1.1632522344589231,1.582992672920227,0.5437520742416382,0.8671621680259705,0.8671621680259705,0.0,146.0775909423828,121.0,66636.6484375,0.0,1861.1436767578125,1.0,278.8574523925781,283.2491455078125,299.8576354980469,304.2095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38839.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285447359085083,1.0,0.0,0.0,3.625135183334351,3.625159502029419,8.768831207817129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.041015625,0.0,1526.7803955078125,1895.4371337890625,0.0,2734.90234375,0.9022499918937684,1.0,0.0,3.0,1.0,0.0
17755980,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8077881336212158,0.3223116397857666,0.2924671173095703,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8950080275535583,0.4438522160053253,0.4219593703746795,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.867935836315155,0.4048280715942383,0.284748762845993,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8617123961448669,0.396066665649414,0.3772755265235901,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6900662779808044,0.1986890137195587,0.9088870882987976,285.023193359375,284.95001220703125,300.19842529296875,296.86016845703125,298.4421691894531,297.145263671875,285.0254821777344,1.0,0.5291350483894348,0.6214652061462402,0.6214652061462402,1.0,1.0,-2.743738412857056,1.1614365577697754,1.5823017358779907,0.542373776435852,0.9525869488716124,0.9525869488716124,0.0,141.0674591064453,121.0,65943.015625,0.0,1833.86083984375,1.0,279.1008605957031,283.3822326660156,299.8254089355469,304.0144958496094,293.1499938964844,293.1499938964844,279.1499938964844,34060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225291967391968,1.0,0.0,0.0,3.676686763763428,3.676710605621338,9.020000106829684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.6884765625,0.0,1548.441650390625,1895.4371337890625,0.0,2679.0166015625,0.9115456342697144,1.0,0.0,3.0,1.0,0.0
17756040,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8159850239753723,0.3225956857204437,0.2925082743167877,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.905040442943573,0.44476318359375,0.4225709736347198,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8771459460258484,0.4052554666996002,0.2848736941814422,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8707852959632874,0.3965229094028473,0.377472460269928,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6973859071731567,0.1986967623233795,0.9077601432800292,285.00830078125,284.95001220703125,300.22515869140625,296.8726501464844,298.455078125,297.1492919921875,285.0063781738281,1.0,0.5255226492881775,0.620669424533844,0.620669424533844,1.0,1.0,-2.743553400039673,1.160681128501892,1.5828722715377808,0.5415681004524231,0.9655339121818542,0.9655339121818542,0.0,135.55160522460938,109.0,66111.6875,0.0,1807.7822265625,1.0,279.1423645019531,283.3644104003906,299.85162353515625,304.0941772460937,293.1499938964844,293.1499938964844,278.8500061035156,33325.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208960294723511,1.0,0.0,0.0,3.744536638259888,3.744561195373535,9.355984502690262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.435546875,0.0,1620.3790283203125,1895.4371337890625,0.0,2663.872314453125,0.9245886206626892,1.0,0.0,3.0,1.0,0.0
17756100,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8242748975753784,0.32242351770401,0.2923871576786041,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9164360165596008,0.4453011155128479,0.4230691194534302,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8869718313217163,0.4052533507347107,0.2848882973194122,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8805111050605774,0.3966140747070312,0.377545028924942,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7051365971565247,0.1985451728105545,0.906498372554779,284.8681640625,284.95001220703125,300.2518615722656,296.88507080078125,298.4657897949219,297.1496887207031,284.8645324707031,1.0,0.5217933058738708,0.6198737025260925,0.6198737025260925,1.0,1.0,-2.7425994873046875,1.159556865692139,1.5830426216125488,0.5406375527381897,0.8691679239273071,0.8691679239273071,0.0,130.05905151367188,109.0,66907.8828125,0.0,1780.652587890625,1.0,278.8964233398437,283.2098693847656,299.9109802246094,304.3255310058594,293.1499938964844,293.1499938964844,278.8500061035156,37683.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261444568634033,1.0,0.0,0.0,3.711655139923096,3.711679935455322,9.1923919853798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.4462890625,0.0,1615.6612548828125,1895.4371337890625,0.0,2712.584228515625,0.9179223775863647,1.0,0.0,3.0,1.0,0.0
17756160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8323739767074585,0.322108119726181,0.291906476020813,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9284276366233826,0.4457241892814636,0.4232515096664428,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8968309164047241,0.4051068127155304,0.2846343517303467,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8903377056121826,0.3965649902820587,0.3773022592067718,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7127207517623901,0.198322907090187,0.9045498967170716,284.901123046875,284.95001220703125,300.2785339355469,296.8974609375,298.4755859375,297.1485290527344,284.9032897949219,1.0,0.517864465713501,0.619088888168335,0.619088888168335,1.0,1.0,-2.7393038272857666,1.1573669910430908,1.5819368362426758,0.5391225218772888,0.8678220510482788,0.8678220510482788,0.0,124.75247192382812,97.0,66618.4921875,0.0,1750.9091796875,1.0,278.8574523925781,283.24774169921875,299.9083557128906,304.2595520019531,293.1499938964844,293.1499938964844,279.1499938964844,38773.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267136812210083,1.0,0.0,0.0,3.62531852722168,3.625342845916748,8.769717965151358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2451171875,0.0,1526.493896484375,1895.4371337890625,0.0,2717.875,0.9022349715232848,1.0,0.0,3.0,1.0,0.0
