time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8420606255531311,0.3222560584545135,0.2916057705879211,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.942432940006256,0.4465735256671905,0.4236122667789459,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.908660054206848,0.4054087698459625,0.2845122516155243,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9019243717193604,0.3968825936317444,0.3771922588348388,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7210666537284851,0.1982990652322769,0.9029123783111572,285.0237731933594,284.95001220703125,300.3052062988281,296.90985107421875,298.48760986328125,297.1512451171875,285.026123046875,1.0,0.5138732194900513,0.6183040738105774,0.6183040738105774,1.0,1.0,-2.737123966217041,1.1557000875473022,1.5814239978790283,0.5377969741821289,0.9535152912139891,0.9535152912139891,0.0,119.13337707519533,97.0,65936.6875,0.0,1721.4368896484375,1.0,279.1008605957031,283.3808898925781,299.8758850097656,304.0649719238281,293.1499938964844,293.1499938964844,279.1499938964844,34020.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207724094390869,1.0,0.0,0.0,3.677459955215454,3.677483797073364,9.023794405038644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.244140625,0.0,1549.00830078125,1895.4371337890625,0.0,2662.7265625,0.9116857647895812,1.0,0.0,3.0,1.0,0.0
17756280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8541821837425232,0.3225509524345398,0.2916324734687805,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9585086703300476,0.4475689232349396,0.4242923855781555,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9243401288986206,0.4058677554130554,0.2846415638923645,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9168537855148317,0.3973374962806701,0.3773641586303711,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7308470010757446,0.1983730345964431,0.9020140171051024,285.0090637207031,284.95001220703125,300.3318786621094,296.92218017578125,298.5005798339844,297.1554870605469,285.00714111328125,1.0,0.5099279880523682,0.6175192594528198,0.6175192594528198,1.0,1.0,-2.7372541427612305,1.1550860404968262,1.5821679830551147,0.5370393991470337,0.966837763786316,0.966837763786316,0.0,113.15717315673828,85.0,66115.5703125,0.0,1693.744873046875,1.0,279.1423645019531,283.363037109375,299.9018859863281,304.1451416015625,293.1499938964844,293.1499938964844,278.8500061035156,33284.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192054033279419,1.0,0.0,0.0,3.746026992797852,3.746051549911499,9.363432695863594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.62890625,0.0,1621.79638671875,1895.4371337890625,0.0,2648.209716796875,0.9248977303504944,1.0,0.0,3.0,1.0,0.0
17756340,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8675457239151001,0.3224040567874908,0.2915144860744476,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.97422993183136,0.448172926902771,0.4248468279838562,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9415202736854552,0.405907392501831,0.2846713960170746,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9339603185653688,0.3974390625953674,0.3774271607398987,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7414088845252991,0.1982807368040084,0.9009659886360168,284.8685302734375,284.95001220703125,300.3585510253906,296.9345092773437,298.5113525390625,297.1560974121094,284.8647766113281,1.0,0.5059364438056946,0.6167344450950623,0.6167344450950623,1.0,1.0,-2.736635208129883,1.1541129350662231,1.5825222730636597,0.5361626744270325,0.8704197406768799,0.8704197406768799,0.0,107.31644439697266,85.0,66924.2578125,0.0,1665.582763671875,1.0,278.8963623046875,283.2077941894531,299.96099853515625,304.3771057128906,293.1499938964844,293.1499938964844,278.8500061035156,37615.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245092034339905,1.0,0.0,0.0,3.714456796646118,3.7144815921783447,9.206273716699798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.509765625,0.0,1618.373779296875,1895.4371337890625,0.0,2697.393310546875,0.9185131788253784,1.0,0.0,3.0,1.0,0.0
17756400,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8815516829490662,0.3221182823181152,0.2910484671592712,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9884659647941588,0.4486494958400726,0.4250742495059967,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9583618640899658,0.4058059453964233,0.2844398021697998,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9512224793434144,0.3974055051803589,0.3771860003471374,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7525752782821655,0.1981101632118225,0.8992162942886353,284.9009704589844,284.95001220703125,300.3851928710937,296.94677734375,298.5211486816406,297.1551208496094,284.9031982421875,1.0,0.5017966628074646,0.6159496307373047,0.6159496307373047,1.0,1.0,-2.7336788177490234,1.1520687341690063,1.5816102027893066,0.5346964001655579,0.8687124252319336,0.8687124252319336,0.0,101.75249481201172,103.0,66641.4375,0.0,1635.3333740234375,1.0,278.857421875,283.24530029296875,299.95819091796875,304.3114318847656,293.1499938964844,293.1499938964844,279.1499938964844,38745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825126588344574,1.0,0.0,0.0,3.628533363342285,3.6285576820373535,8.785278282630316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.1279296875,0.0,1529.84033203125,1895.4371337890625,0.0,2703.12744140625,0.9029223322868348,1.0,0.0,3.0,1.0,0.0
17756460,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8849853277206421,0.3222929835319519,0.2909353673458099,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9919251799583436,0.4495469033718109,0.4256527125835418,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9623430371284484,0.4061541855335235,0.2844752371311188,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9553641676902772,0.3977414965629577,0.3772622346878052,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7552828192710876,0.1981290280818939,0.8985997438430786,285.0255432128906,284.95001220703125,300.4118347167969,296.95904541015625,298.53326416015625,297.1578674316406,285.0281677246094,1.0,0.5015405416488647,0.6151875853538513,0.6151875853538513,1.0,1.0,-2.733621597290039,1.1513910293579102,1.5822306871414185,0.5338115096092224,0.9558641314506532,0.9558641314506532,0.0,100.50711822509766,103.0,65994.828125,0.0,1629.4549560546875,1.0,279.1009521484375,283.3799133300781,299.92559814453125,304.1176147460937,293.1499938964844,293.1499938964844,279.1499938964844,33974.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192333579063416,1.0,0.0,0.0,3.6813948154449454,3.681418657302856,9.043115483109432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1103515625,0.0,1553.093994140625,1895.4371337890625,0.0,2648.468017578125,0.9125526547431946,1.0,0.0,3.0,1.0,0.0
17756520,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8824764490127563,0.3225925862789154,0.2912369966506958,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9900928139686584,0.4505730867385864,0.4266445636749267,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.959646999835968,0.4066454470157623,0.2848346829414367,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.952558934688568,0.3982030749320984,0.3777205944061279,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7531458735466003,0.198222741484642,0.89914470911026,285.0133972167969,284.95001220703125,300.4384765625,296.97125244140625,298.5462341308594,297.1619873046875,285.0116882324219,1.0,0.5028896927833557,0.614425539970398,0.614425539970398,1.0,1.0,-2.7368106842041016,1.1521883010864258,1.584622502326965,0.5337502956390381,0.9719385504722596,0.9719385504722596,0.0,101.59095001220705,121.0,66235.5390625,0.0,1639.140625,1.0,279.14239501953125,283.3633117675781,299.9518737792969,304.2011108398437,293.1499938964844,293.1499938964844,278.8500061035156,33165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177770376205444,1.0,0.0,0.0,3.752483367919922,3.752507925033569,9.395736810802192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.423828125,0.0,1628.398681640625,1895.4371337890625,0.0,2634.987548828125,0.926300585269928,1.0,0.0,3.0,1.0,0.0
17756580,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8745848536491394,0.3224193155765533,0.2914381623268127,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9832614660263062,0.4511806070804596,0.4275612235069275,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9507045149803162,0.4066933393478393,0.2851342856884002,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9433755874633788,0.3982898890972137,0.3781259059906006,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7467930316925049,0.1981209963560104,0.8997619152069092,284.8736267089844,284.95001220703125,300.4651184082031,296.98345947265625,298.5569152832031,297.1622314453125,284.86968994140625,1.0,0.5054534077644348,0.6136634945869446,0.6136634945869446,1.0,1.0,-2.739746570587158,1.152852177619934,1.5868945121765137,0.5336925387382507,0.8777027726173401,0.8777027726173401,0.0,104.63277435302734,121.0,67143.8203125,0.0,1657.620361328125,1.0,278.8961486816406,283.2067565917969,300.01153564453125,304.4389953613281,293.1499938964844,293.1499938964844,278.8500061035156,37265.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232681155204773,1.0,0.0,0.0,3.7279345989227295,3.727959632873535,9.273205137105832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.421875,0.0,1631.2884521484375,1895.4371337890625,0.0,2685.87255859375,0.9214006662368774,1.0,0.0,3.0,1.0,0.0
17756640,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8626220226287842,0.3220619261264801,0.2913101613521576,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9715742468833924,0.4516226053237915,0.4281754791736603,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9362709522247314,0.4065618216991424,0.2851918637752533,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9288148880004884,0.3982071578502655,0.3782564699649811,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7373303771018982,0.1979034096002578,0.8997931480407715,284.9039001464844,284.95001220703125,300.4917297363281,296.9956359863281,298.5664367675781,297.1605529785156,284.90631103515625,1.0,0.5088320374488831,0.6129014492034912,0.6129014492034912,1.0,1.0,-2.740595579147339,1.1525592803955078,1.588036298751831,0.5331106185913086,0.8757580518722534,0.8757580518722534,0.0,109.3773422241211,139.0,66952.3671875,0.0,1681.0322265625,1.0,278.8573303222656,283.2410888671875,300.009521484375,304.38037109375,293.1499938964844,293.1499938964844,279.1499938964844,38445.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241778612136841,1.0,0.0,0.0,3.648815870285034,3.6488404273986816,8.883767463885306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.673828125,0.0,1550.1397705078125,1895.4371337890625,0.0,2694.31689453125,0.9071862101554872,1.0,0.0,3.0,1.0,0.0
17756700,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8504001498222351,0.3221434950828552,0.2913743257522583,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9578880071640016,0.4524676501750946,0.4289779663085937,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9206956028938292,0.4068620204925537,0.2853956222534179,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9134761691093444,0.3984754085540771,0.3785427808761596,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7275048494338989,0.1978476494550705,0.9001641869544983,285.02996826171875,284.95001220703125,300.5183410644531,297.0077819824219,298.5780334472656,297.1623840332031,285.0328369140625,1.0,0.5129207968711853,0.6121394038200378,0.6121394038200378,1.0,1.0,-2.742666721343994,1.1528335809707642,1.58983314037323,0.5327412486076355,0.9651881456375122,0.9651881456375122,0.0,114.9795379638672,139.0,66342.1328125,0.0,1710.281005859375,1.0,279.1014709472656,283.37646484375,299.97723388671875,304.1905212402344,293.1499938964844,293.1499938964844,279.1499938964844,33822.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185944557189941,1.0,0.0,0.0,3.704000473022461,3.70402455329895,9.154514941656088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.9345703125,0.0,1577.5498046875,1895.4371337890625,0.0,2642.552978515625,0.9174631834030152,1.0,0.0,3.0,1.0,0.0
17756760,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8390880823135376,0.3223601579666137,0.2917849719524383,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.943655014038086,0.4534452557563782,0.4301202893257141,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9063383340835572,0.4073134660720825,0.285870611667633,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8998552560806274,0.3988736867904663,0.3791372179985046,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7179670333862305,0.1978630423545837,0.9013035893440248,285.0190734863281,284.95001220703125,300.5449523925781,297.0199279785156,298.5904235839844,297.1656494140625,285.0173034667969,1.0,0.5176440477371216,0.6112932562828064,0.6112932562828064,1.0,1.0,-2.747185230255127,1.1541459560394287,1.5930392742156982,0.532889723777771,0.9838587641716005,0.9838587641716005,0.0,121.12266540527344,157.0,66613.828125,0.0,1745.76318359375,1.0,279.142578125,283.3601379394531,300.0031433105469,304.2764587402344,293.1499938964844,293.1499938964844,278.8500061035156,33019.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173903822898865,1.0,0.0,0.0,3.777057409286499,3.7770822048187256,9.519200148133676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.1259765625,0.0,1656.0941162109375,1895.4371337890625,0.0,2631.409912109375,0.9317612051963806,1.0,0.0,3.0,1.0,0.0
17756820,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8275048732757568,0.3221060037612915,0.2920604944229126,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.928091526031494,0.4539982080459595,0.4311439096927643,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.892614483833313,0.4073207378387451,0.2862570583820343,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8863098621368408,0.3988949954509735,0.3796372413635254,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7073866128921509,0.1976808160543441,0.9022992849349976,284.8760681152344,284.95001220703125,300.5715637207031,297.0320129394531,298.6005249023437,297.16510009765625,284.8715209960937,1.0,0.5227619409561157,0.6104470491409302,0.6104470491409302,1.0,1.0,-2.7510128021240234,1.15511953830719,1.595893383026123,0.532925546169281,0.8889764547348022,0.8889764547348022,0.0,128.10726928710938,157.0,67583.7890625,0.0,1784.258544921875,1.0,278.89556884765625,283.198974609375,300.0621643066406,304.517578125,293.1499938964844,293.1499938964844,278.8500061035156,36900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230650424957275,1.0,0.0,0.0,3.759658336639404,3.759683609008789,9.431701641915424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.7333984375,0.0,1665.5623779296875,1895.4371337890625,0.0,2683.988037109375,0.9283679723739624,1.0,0.0,3.0,1.0,0.0
17756880,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8153012990951538,0.3216562569141388,0.2919693887233734,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9119539856910706,0.4543702006340027,0.4318197071552276,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8784723877906799,0.4071349203586578,0.2863706052303314,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8723729848861694,0.3987339735031128,0.3798206746578216,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6957598924636841,0.1973766535520553,0.9025287628173828,284.9012756347656,284.95001220703125,300.5981750488281,297.0440673828125,298.6093444824219,297.1625366210937,284.90380859375,1.0,0.5280537009239197,0.609600841999054,0.609600841999054,1.0,1.0,-2.752349853515625,1.1549527645111084,1.5973972082138062,0.5323418974876404,0.8833327293395996,0.8833327293395996,0.0,135.93121337890625,175.0,67399.9921875,0.0,1822.9979248046875,1.0,278.85711669921875,283.22906494140625,300.059814453125,304.4603881835937,293.1499938964844,293.1499938964844,279.1499938964844,38335.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241522312164307,1.0,0.0,0.0,3.682875633239746,3.6829004287719727,9.050392009157804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.1767578125,0.0,1587.6871337890625,1895.4371337890625,0.0,2694.0791015625,0.9146100878715516,1.0,0.0,3.0,1.0,0.0
17756940,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8036262392997742,0.3216653764247894,0.2920477986335754,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8984830975532532,0.45516237616539,0.4326570928096771,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8658404350280762,0.4073992669582367,0.286611407995224,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8599472045898438,0.3989382088184356,0.3801329135894775,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.685096263885498,0.1972432732582092,0.9029757380485536,285.03009033203125,284.95001220703125,300.624755859375,297.0561218261719,298.6203918457031,297.1636962890625,285.0331726074219,1.0,0.5335547924041748,0.6087546944618225,0.6087546944618225,1.0,1.0,-2.754647016525269,1.155231475830078,1.59941565990448,0.5319071412086487,0.9741653203964232,0.9741653203964232,0.0,143.9367218017578,175.0,66765.71875,0.0,1864.1124267578125,1.0,279.10223388671875,283.3675231933594,300.0268249511719,304.2683410644531,293.1499938964844,293.1499938964844,279.1499938964844,33873.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186648488044739,1.0,0.0,0.0,3.7357797622680655,3.735804319381714,9.312275324191432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.345703125,0.0,1614.4290771484375,1895.4371337890625,0.0,2643.204345703125,0.924596071243286,1.0,0.0,3.0,1.0,0.0
17757000,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7931055426597595,0.3218340575695038,0.2924748659133911,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8870933651924133,0.456107348203659,0.4338334202766418,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8550336956977844,0.4078385531902313,0.2871243953704834,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.849302351474762,0.3992918729782104,0.3807501196861267,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6757696270942688,0.197194904088974,0.90414696931839,285.0212097167969,284.95001220703125,300.6513671875,297.0681457519531,298.6324768066406,297.16650390625,285.0195007324219,1.0,0.5393046140670776,0.6079084873199463,0.6079084873199463,1.0,1.0,-2.7593376636505127,1.156591296195984,1.6027462482452393,0.5320626497268677,0.9946582913398744,0.9946582913398744,0.0,151.9423370361328,178.0,67033.90625,0.0,1909.0263671875,1.0,279.1427917480469,283.3529052734375,300.0520935058594,304.3533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33057.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817502498626709,1.0,0.0,0.0,3.8075780868530273,3.807603120803833,9.673661907072528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.685546875,0.0,1692.6856689453125,1895.4371337890625,0.0,2632.447265625,0.9386906623840332,1.0,0.0,3.0,1.0,0.0
17757060,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7856706380844116,0.3215407133102417,0.2926771342754364,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8792725801467896,0.4566297233104706,0.4347916841506958,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8476282358169556,0.4078401327133178,0.2874782085418701,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8420103192329407,0.3992738425731659,0.3811748027801513,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6692495346069336,0.1969573944807052,0.904702603816986,284.8756408691406,284.95001220703125,300.6779479980469,297.08013916015625,298.6421813964844,297.16558837890625,284.8705749511719,1.0,0.5432356595993042,0.6070189476013184,0.6070189476013184,1.0,1.0,-2.762342929840088,1.15711772441864,1.6052252054214478,0.53188556432724,0.8984900116920471,0.8984900116920471,0.0,157.97508239746094,178.0,68019.1484375,0.0,1942.132568359375,1.0,278.8948974609375,283.1883850097656,300.1105041503906,304.5950927734375,293.1499938964844,293.1499938964844,278.8500061035156,36756.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231698870658875,1.0,0.0,0.0,3.793310403823853,3.793335914611816,9.601299097994342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.51953125,0.0,1704.413330078125,1895.4371337890625,0.0,2684.960693359375,0.9359030723571776,1.0,0.0,3.0,1.0,0.0
17757120,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7792332768440247,0.3210563659667969,0.2924546301364898,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8727231621742249,0.456969678401947,0.4353341460227966,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8413934707641602,0.4076490700244903,0.2875113487243652,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8358871936798096,0.3990741372108459,0.3812180161476135,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6637128591537476,0.1966084390878677,0.904217004776001,284.8965759277344,284.95001220703125,300.7045288085937,297.0921325683594,298.6506042480469,297.1626892089844,284.8991394042969,1.0,0.5463969707489014,0.6061294674873352,0.6061294674873352,1.0,1.0,-2.7622382640838623,1.1562215089797974,1.606016755104065,0.5309394598007202,0.8889046907424927,0.8889046907424927,0.0,163.13623046875,166.0,67797.625,0.0,1966.2764892578125,1.0,278.8569030761719,283.21563720703125,300.1078186035156,304.5362243652344,293.1499938964844,293.1499938964844,279.1499938964844,38400.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242420554161072,1.0,0.0,0.0,3.7155938148498535,3.715618848800659,9.211911446982412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.9443359375,0.0,1625.6627197265625,1895.4371337890625,0.0,2694.912841796875,0.9218779802322388,1.0,0.0,3.0,1.0,0.0
17757180,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7770246267318726,0.3210645616054535,0.2922841310501098,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8708328008651733,0.4577573835849762,0.4359095096588135,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8393979668617249,0.4079375267028808,0.2875776588916778,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.833892822265625,0.3992643058300018,0.3812606930732727,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6617205739021301,0.1964550018310547,0.9033588171005248,285.0265808105469,284.95001220703125,300.7311096191406,297.10406494140625,298.6613464355469,297.163818359375,285.0296936035156,1.0,0.5471158623695374,0.6052399277687073,0.6052399277687073,1.0,1.0,-2.76182222366333,1.1551854610443115,1.606636643409729,0.5298710465431213,0.9792635440826416,0.9792635440826416,0.0,164.88916015625,166.0,67083.4609375,0.0,1973.87744140625,1.0,279.1029357910156,283.3564758300781,300.07421875,304.339111328125,293.1499938964844,293.1499938964844,279.1499938964844,34064.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186689615249634,1.0,0.0,0.0,3.7637746334075928,3.7637994289398193,9.452365361539704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.365234375,0.0,1648.538818359375,1895.4371337890625,0.0,2643.24267578125,0.9309861660003662,1.0,0.0,3.0,1.0,0.0
17757240,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7778205871582031,0.3212762773036957,0.2924145460128784,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8721607327461243,0.4587313532829284,0.4367654919624328,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8403505086898804,0.4084389805793762,0.2878753542900085,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8347570300102234,0.3996369242668152,0.3815480172634125,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6622000336647034,0.196422129869461,0.9029403328895568,285.0172119140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6733093261719,297.1670227050781,285.0153503417969,1.0,0.5468215346336365,0.6043503880500793,0.6043503880500793,1.0,1.0,-2.7632064819335938,1.1549614667892456,1.6082448959350586,0.5292378067970276,0.9982352256774902,0.9982352256774902,0.0,164.3447723388672,154.0,67274.2734375,0.0,1973.5130615234373,1.0,279.1429748535156,283.3424072265625,300.0986328125,304.4190979003906,293.1499938964844,293.1499938964844,278.8500061035156,33279.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173434734344482,1.0,0.0,0.0,3.830987453460693,3.831012725830078,9.792976243261364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.10546875,0.0,1722.6383056640625,1895.4371337890625,0.0,2630.975830078125,0.944112241268158,1.0,0.0,3.0,1.0,0.0
17757300,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.779835045337677,0.3210555016994476,0.2923816442489624,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8749015927314758,0.4593032300472259,0.4374583959579468,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8425689935684204,0.4085271060466766,0.2880576848983764,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8368757963180542,0.3996608853340149,0.3816990554332733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6637778282165527,0.196231797337532,0.9022003412246704,284.8702087402344,284.95001220703125,300.7843017578125,297.1278991699219,298.68310546875,297.1666259765625,284.8651123046875,1.0,0.5456519722938538,0.6034609079360962,0.6034609079360962,1.0,1.0,-2.7635161876678467,1.1542283296585083,1.6092878580093384,0.5284298658370972,0.8994562029838562,0.8994562029838562,0.0,162.6020050048828,154.0,68195.4453125,0.0,1965.793212890625,1.0,278.8944396972656,283.1776428222656,300.1561584472656,304.6555480957031,293.1499938964844,293.1499938964844,278.8500061035156,37005.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227604627609253,1.0,0.0,0.0,3.8121395111083984,3.812165260314941,9.69685288509936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.4267578125,0.0,1729.0059814453125,1895.4371337890625,0.0,2681.162109375,0.9402763247489928,1.0,0.0,3.0,1.0,0.0
17757360,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7822597622871399,0.3206627666950226,0.291949987411499,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8782467842102051,0.4597100019454956,0.4377575814723968,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8452921509742737,0.4084400534629822,0.2879371047019958,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8395164012908936,0.3995200991630554,0.3814921677112579,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6657987833023071,0.1959530115127563,0.9005669951438904,284.8917541503906,284.95001220703125,300.8108825683594,297.1398010253906,298.6917724609375,297.1643981933594,284.8944091796875,1.0,0.5437023043632507,0.602637529373169,0.602637529373169,1.0,1.0,-2.761003017425537,1.1522691249847412,1.6087337732315063,0.5270018577575684,0.8885395526885986,0.8885395526885986,0.0,160.14781188964844,142.0,67905.5859375,0.0,1950.266845703125,1.0,278.8567810058594,283.2068176269531,300.1529541015625,304.5910949707031,293.1499938964844,293.1499938964844,279.1499938964844,38686.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235548734664917,1.0,0.0,0.0,3.728720426559448,3.728745698928833,9.27711482745508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.640625,0.0,1643.0584716796875,1895.4371337890625,0.0,2688.53369140625,0.925004780292511,1.0,0.0,3.0,1.0,0.0
17757420,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7861904501914978,0.320777028799057,0.2916752099990845,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8832272887229919,0.4605839848518371,0.4382014870643616,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8495177626609802,0.4088497459888458,0.2879315018653869,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8435958027839661,0.3997853398323059,0.3813945651054382,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6690497398376465,0.1958874762058258,0.8990986943244934,285.0235900878906,284.95001220703125,300.83746337890625,297.15167236328125,298.70294189453125,297.1663818359375,285.0267639160156,1.0,0.5412504076957703,0.6018141508102417,0.6018141508102417,1.0,1.0,-2.759312629699707,1.1506977081298828,1.608614802360535,0.5256901979446411,0.978800892829895,0.978800892829895,0.0,156.68896484375,142.0,67151.21875,0.0,1931.33837890625,1.0,279.1031494140625,283.35009765625,300.1193542480469,304.3900756835937,293.1499938964844,293.1499938964844,279.1499938964844,34264.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177343606948853,1.0,0.0,0.0,3.7733423709869385,3.773367404937744,9.500483884039568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.4453125,0.0,1661.3482666015625,1895.4371337890625,0.0,2634.592529296875,0.9333012104034424,1.0,0.0,3.0,1.0,0.0
17757480,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7919397950172424,0.3210907578468323,0.2917564213275909,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8901353478431702,0.4616463780403137,0.4389899969100952,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8555703163146973,0.4094730615615845,0.2882030606269836,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8494150638580322,0.4002344310283661,0.3816033899784088,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6738066077232361,0.19594606757164,0.8983704447746277,285.01531982421875,284.95001220703125,300.8640441894531,297.1635131835937,298.7153625488281,297.17041015625,285.0135498046875,1.0,0.5385251045227051,0.6009907722473145,0.6009907722473145,1.0,1.0,-2.7600576877593994,1.15022611618042,1.6098315715789795,0.5249656438827515,0.997675120830536,0.997675120830536,0.0,152.3143310546875,130.0,67321.0078125,0.0,1911.9268798828125,1.0,279.1430358886719,283.3373413085937,300.1441345214844,304.4685974121094,293.1499938964844,293.1499938964844,278.8500061035156,33430.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162282705307007,1.0,0.0,0.0,3.838176012039185,3.838201284408569,9.829763030211325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.60546875,0.0,1732.559814453125,1895.4371337890625,0.0,2620.6630859375,0.945842981338501,1.0,0.0,3.0,1.0,0.0
17757540,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7982097268104553,0.320963591337204,0.291702538728714,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8977053761482239,0.4623006880283355,0.4396491050720215,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8622853755950928,0.4096768498420715,0.2883836030960083,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8558924794197083,0.4003304839134216,0.3817101418972015,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6791186332702637,0.195845752954483,0.8974953293800354,284.8693542480469,284.95001220703125,300.890625,297.1753234863281,298.7255249023437,297.1707458496094,284.8643798828125,1.0,0.5355151891708374,0.6001673936843872,0.6001673936843872,1.0,1.0,-2.7600834369659424,1.1494115591049194,1.610671877861023,0.5241346955299377,0.8991298079490662,0.8991298079490662,0.0,147.6670684814453,130.0,68229.2265625,0.0,1890.0985107421875,1.0,278.8943176269531,283.1737670898437,300.2019958496094,304.7043762207031,293.1499938964844,293.1499938964844,278.8500061035156,37136.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821509599685669,1.0,0.0,0.0,3.81715989112854,3.817185640335083,9.722410823087555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4951171875,0.0,1736.1075439453125,1895.4371337890625,0.0,2669.560546875,0.941490888595581,1.0,0.0,3.0,1.0,0.0
17757600,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8043294548988342,0.3206554055213928,0.2912686169147491,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.905314326286316,0.4627849161624908,0.4399365782737732,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8690361976623535,0.4096986651420593,0.2882770597934723,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.862441897392273,0.4002565741539001,0.3814821541309356,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.684438169002533,0.1956527531147003,0.8958466649055481,284.8919372558594,284.95001220703125,300.9172058105469,297.1871337890625,298.73443603515625,297.1690673828125,284.8946533203125,1.0,0.5321696400642395,0.59934401512146,0.59934401512146,1.0,1.0,-2.757526159286499,1.1474231481552124,1.610102891921997,0.522673487663269,0.8888304829597473,0.8888304829597473,0.0,143.01953125,118.0,67936.5859375,0.0,1864.2791748046875,1.0,278.8567199707031,283.2039489746094,300.1991271972656,304.6396789550781,293.1499938964844,293.1499938964844,279.1499938964844,38752.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222087025642395,1.0,0.0,0.0,3.7327940464019775,3.732819557189941,9.297397127738803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.06640625,0.0,1648.3096923828125,1895.4371337890625,0.0,2676.0439453125,0.9259772896766664,1.0,0.0,3.0,1.0,0.0
17757660,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8115856051445007,0.3208370804786682,0.291000634431839,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9149842262268066,0.4637398421764374,0.4403879046440124,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8772332668304443,0.4102107584476471,0.2882962524890899,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8703881502151489,0.4005765914916992,0.381377249956131,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6908560395240784,0.1956652253866195,0.894435465335846,285.0244445800781,284.95001220703125,300.9438171386719,297.19891357421875,298.7459411621094,297.1716003417969,285.0277099609375,1.0,0.5286564826965332,0.5985878705978394,0.5985878705978394,1.0,1.0,-2.755942106246948,1.1459498405456543,1.6099923849105835,0.5214232206344604,0.9797104597091676,0.9797104597091676,0.0,137.90625,118.0,67184.2421875,0.0,1837.816162109375,1.0,279.1032409667969,283.3478698730469,300.1659240722656,304.43896484375,293.1499938964844,293.1499938964844,279.1499938964844,34292.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163455724716187,1.0,0.0,0.0,3.777198076248169,3.777223110198975,9.51990955400106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.025390625,0.0,1666.1173095703125,1895.4371337890625,0.0,2621.747314453125,0.9341954588890076,1.0,0.0,3.0,1.0,0.0
17757720,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8202441334724426,0.3211958110332489,0.291084736585617,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9274160265922546,0.4648967385292053,0.4412097334861755,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8874896764755249,0.4109329581260681,0.2886011600494385,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.880326509475708,0.4010614156723022,0.3815789520740509,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6988455653190613,0.1957942843437194,0.8938042521476746,285.0166931152344,284.95001220703125,300.97039794921875,297.210693359375,298.7586975097656,297.1761474609375,285.0149841308594,1.0,0.5251227617263794,0.5978317260742188,0.5978317260742188,1.0,1.0,-2.7568788528442383,1.1456167697906494,1.6112622022628784,0.520788311958313,0.9993184804916382,0.9993184804916382,0.0,132.2825927734375,106.0,67359.859375,0.0,1812.824951171875,1.0,279.14306640625,283.3354797363281,300.1910400390625,304.51824951171875,293.1499938964844,293.1499938964844,278.8500061035156,33433.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148326873779297,1.0,0.0,0.0,3.842117071151733,3.842142343521118,9.84995949693257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.08203125,0.0,1737.3856201171875,1895.4371337890625,0.0,2607.766357421875,0.946741223335266,1.0,0.0,3.0,1.0,0.0
17757780,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8291805982589722,0.3210980892181396,0.2910285294055938,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9406508803367616,0.4656481742858886,0.4419218301773071,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8984506130218506,0.4112302362918854,0.2888209819793701,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8910010457038879,0.4011780321598053,0.3816747367382049,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.707325279712677,0.1957580894231796,0.8930530548095703,284.8705749511719,284.95001220703125,300.9969787597656,297.2224426269531,298.7691345214844,297.1769104003906,284.8655090332031,1.0,0.5214941501617432,0.5970755815505981,0.5970755815505981,1.0,1.0,-2.757148265838623,1.1449642181396484,1.6121841669082642,0.5200697779655457,0.9011319279670716,0.9011319279670716,0.0,126.69609832763672,106.0,68281.234375,0.0,1786.9754638671875,1.0,278.89422607421875,283.17144775390625,300.2490539550781,304.7550354003906,293.1499938964844,293.1499938964844,278.8500061035156,37083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820123016834259,1.0,0.0,0.0,3.8222153186798096,3.822241306304932,9.748180218593916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.662109375,0.0,1741.832275390625,1895.4371337890625,0.0,2656.708984375,0.9426172971725464,1.0,0.0,3.0,1.0,0.0
17757840,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8379670977592468,0.3208053708076477,0.2905881702899933,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9534001350402832,0.466226190328598,0.4422706663608551,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9096058011054992,0.4113375842571258,0.2887558043003082,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9016778469085692,0.4011112451553345,0.3814317286014557,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7154186964035034,0.1956215053796768,0.891542375087738,284.892333984375,284.95001220703125,301.0235900878906,297.2341613769531,298.7782592773437,297.1755676269531,284.8950500488281,1.0,0.5176699161529541,0.5963194966316223,0.5963194966316223,1.0,1.0,-2.754854440689087,1.1431490182876587,1.6117055416107178,0.5187317728996277,0.8905191421508789,0.8905191421508789,0.0,121.34908294677734,94.0,67999.625,0.0,1758.3897705078125,1.0,278.856689453125,283.2008361816406,300.246337890625,304.6912536621094,293.1499938964844,293.1499938964844,279.1499938964844,38712.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208500146865845,1.0,0.0,0.0,3.738898515701294,3.738923788070679,9.327829957328504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.994140625,0.0,1655.1268310546875,1895.4371337890625,0.0,2663.4462890625,0.9273028373718262,1.0,0.0,3.0,1.0,0.0
17757900,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8485249876976013,0.3210003077983856,0.2903116643428802,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9672912359237672,0.4672678411006927,0.4427866339683532,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9238146543502808,0.4119323790073395,0.2888175547122955,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9148879647254944,0.4014362394809723,0.3813101053237915,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7243019342422485,0.1956836432218551,0.8902679681777954,285.025390625,284.95001220703125,301.0501708984375,297.2458801269531,298.7898864746094,297.1783752441406,285.0287170410156,1.0,0.5137835144996643,0.5955633521080017,0.5955633521080017,1.0,1.0,-2.7535336017608643,1.1417840719223022,1.6117494106292725,0.5175400376319885,0.9819645285606384,0.9819645285606384,0.0,115.7108154296875,94.0,67250.6171875,0.0,1729.9410400390625,1.0,279.1033935546875,283.34527587890625,300.2131652832031,304.4908447265625,293.1499938964844,293.1499938964844,279.1499938964844,34282.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150218725204468,1.0,0.0,0.0,3.783283472061157,3.783308506011963,9.550608410791028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.513671875,0.0,1673.251708984375,1895.4371337890625,0.0,2609.513916015625,0.9355502724647522,1.0,0.0,3.0,1.0,0.0
17757960,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8619745373725891,0.3213831782341003,0.2903971076011657,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9824502468109132,0.468492180109024,0.4436644911766052,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9415702223777772,0.4127357006072998,0.2891673445701599,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9322272539138794,0.4019356369972229,0.3815048336982727,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7349758744239807,0.1958582252264022,0.8897722363471985,285.0181579589844,284.95001220703125,301.0767822265625,297.257568359375,298.8027038574219,297.1831359863281,285.0164794921875,1.0,0.5099590420722961,0.5948120355606079,0.5948120355606079,1.0,1.0,-2.7547476291656494,1.1415642499923706,1.6131833791732788,0.5169646739959717,1.0,1.0,0.0,109.68486785888672,82.0,67431.1796875,0.0,1703.45751953125,1.0,279.14312744140625,283.33319091796875,300.2382202148437,304.5705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33436.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135439157485962,1.0,0.0,0.0,3.848246574401856,3.8482720851898193,9.88141323432501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.91015625,0.0,1744.8941650390625,1895.4371337890625,0.0,2595.86669921875,0.9481002688407898,1.0,0.0,3.0,1.0,0.0
17758020,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8769775629043579,0.3213160336017608,0.2903538048267364,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9965579509735109,0.4692949652671814,0.4444199204444885,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9598737955093384,0.4131104350090027,0.2894331812858581,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9507810473442078,0.4020724594593048,0.3816047310829162,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.74677973985672,0.195864662528038,0.8891593813896179,284.8719177246094,284.95001220703125,301.1033935546875,297.26922607421875,298.8131408691406,297.1839599609375,284.8666381835937,1.0,0.5061017274856567,0.5940607786178589,0.5940607786178589,1.0,1.0,-2.7553110122680664,1.1410332918167114,1.614277720451355,0.5163099765777588,0.9042874574661256,0.9042874574661256,0.0,103.79359436035156,82.0,68368.9375,0.0,1676.61962890625,1.0,278.89410400390625,283.1685485839844,300.2961120605469,304.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,36990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188568353652954,1.0,0.0,0.0,3.829907178878784,3.829933166503906,9.787454473553223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6708984375,0.0,1750.4649658203125,1895.4371337890625,0.0,2644.981689453125,0.9443241953849792,1.0,0.0,3.0,1.0,0.0
