time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8870006799697876,0.3210087418556213,0.289989173412323,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.470259815454483,0.4355552792549133,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.97112774848938,0.41324582695961,0.2894577383995056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9624069333076476,0.4019851982593536,0.3814331889152527,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7548250555992126,0.1957309395074844,0.8880816102027893,284.88433837890625,284.95001220703125,301.1300048828125,297.2808837890625,298.8221435546875,297.1835327148437,284.8855285644531,1.0,0.5015841722488403,0.5933094620704651,0.5933094620704651,1.0,1.0,-2.742791175842285,1.134528398513794,1.6082627773284912,0.5129289031028748,0.886857807636261,0.886857807636261,0.0,99.72462463378906,100.0,67913.2421875,0.0,1639.183837890625,1.0,278.8566589355469,283.1900939941406,300.2931213378906,304.7413024902344,293.1499938964844,293.1499938964844,279.1499938964844,38889.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195888996124268,1.0,0.0,0.0,3.744328022003174,3.7443535327911377,9.354941425954166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.5595703125,0.0,1662.8450927734375,1895.4371337890625,0.0,2651.760986328125,0.9284197688102722,1.0,0.0,3.0,1.0,0.0
17758140,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.889258086681366,0.3211663663387298,0.2898613512516022,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.472436249256134,0.4321449697017669,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9737865924835204,0.4138490259647369,0.2896656990051269,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9650177359580994,0.4022767245769501,0.3814679682254791,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7566465139389038,0.1957914978265762,0.8876797556877136,285.0167541503906,284.95001220703125,301.1566467285156,297.29254150390625,298.83642578125,297.19122314453125,285.0204772949219,1.0,0.5009642839431763,0.5925582051277161,0.5925582051277161,1.0,1.0,-2.7383008003234863,1.1317741870880127,1.6065267324447632,0.5106843709945679,0.9743382930755616,0.9743382930755616,0.0,98.74942016601562,100.0,67036.5625,0.0,1628.1346435546875,1.0,279.10333251953125,283.3383483886719,300.2574157714844,304.5257873535156,293.1499938964844,293.1499938964844,279.1499938964844,34633.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134033679962158,1.0,0.0,0.0,3.77705430984497,3.777079343795776,9.519184800410584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.833984375,0.0,1668.593017578125,1895.4371337890625,0.0,2594.569580078125,0.9344934225082396,1.0,0.0,3.0,1.0,0.0
17758200,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.888326108455658,0.3215294778347015,0.2901658415794372,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.4746215939521789,0.4339245557785034,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9731096625328064,0.4146833121776581,0.2902193069458008,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.964043140411377,0.402763307094574,0.3818981349468231,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7558387517929077,0.1959741115570068,0.8884178400039673,285.0141906738281,284.95001220703125,301.1832580566406,297.3041687011719,298.8519592285156,297.2004089355469,285.0132751464844,1.0,0.5021861791610718,0.5918068885803223,0.5918068885803223,1.0,1.0,-2.742861270904541,1.1330723762512207,1.6097888946533203,0.5107557773590088,0.9955816268920898,0.9955816268920898,0.0,99.3151626586914,118.0,67256.296875,0.0,1637.4132080078125,1.0,279.1430969238281,283.33013916015625,300.2818603515625,304.6020202636719,293.1499938964844,293.1499938964844,278.8500061035156,33610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115798234939575,1.0,0.0,0.0,3.840263843536377,3.840289354324341,9.840459824772552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.83203125,0.0,1736.5135498046875,1895.4371337890625,0.0,2577.749267578125,0.9464743733406068,1.0,0.0,3.0,1.0,0.0
17758260,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8840587735176086,0.3214603960514068,0.2903889119625091,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.475845605134964,0.4404134750366211,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9690118432044984,0.4151105582714081,0.2907286882400512,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.959452748298645,0.4029076993465423,0.3822862505912781,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7524378299713135,0.1959936767816543,0.8892385363578796,284.87896728515625,284.95001220703125,301.2098999023437,297.3157958984375,298.86395263671875,297.2029724121094,284.8750915527344,1.0,0.5049874782562256,0.5911142230033875,0.5911142230033875,1.0,1.0,-2.752983808517456,1.1369282007217407,1.616055607795715,0.5122119784355164,0.9055423140525818,0.9055423140525818,0.0,101.18929290771484,118.0,68353.0078125,0.0,1660.995849609375,1.0,278.8942565917969,283.1739501953125,300.3412780761719,304.8453369140625,293.1499938964844,293.1499938964844,278.8500061035156,36963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168174028396606,1.0,0.0,0.0,3.823142290115357,3.8231680393218994,9.752909591043135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.8603515625,0.0,1742.0181884765625,1895.4371337890625,0.0,2626.110595703125,0.9429112672805786,1.0,0.0,3.0,1.0,0.0
17758320,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8760749697685242,0.3212118148803711,0.2902846932411194,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.4760030210018158,0.4506450295448303,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9607365727424622,0.4153633713722229,0.2909942269325256,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.950527548789978,0.4028887152671814,0.3823974132537842,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.746202290058136,0.1959071010351181,0.8894813656806946,284.9101257324219,284.95001220703125,301.2365417480469,297.327392578125,298.87225341796875,297.19891357421875,284.9134521484375,1.0,0.509025514125824,0.5904214978218079,0.5904214978218079,1.0,1.0,-2.765909194946289,1.1420245170593262,1.623884677886963,0.5144391059875488,0.905718207359314,0.905718207359314,0.0,104.45777130126952,136.0,68432.0234375,0.0,1695.458740234375,1.0,278.8566589355469,283.205810546875,300.34185791015625,304.8023376464844,293.1499938964844,293.1499938964844,278.54998779296875,37947.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179294466972351,1.0,0.0,0.0,3.758545160293579,3.758570432662964,9.42611677601235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.0361328125,0.0,1672.322021484375,1895.4371337890625,0.0,2636.397705078125,0.9313348531723022,1.0,0.0,3.0,1.0,0.0
17758380,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8607854247093201,0.3208856582641601,0.2903091311454773,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.986093044281006,0.4758106470108032,0.4512156248092651,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9428906440734864,0.4155428111553192,0.2913626432418823,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9318866729736328,0.4027850329875946,0.3826262056827545,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7341918349266052,0.1957323849201202,0.8901466727256775,284.8243408203125,284.95001220703125,301.26318359375,297.3389587402344,298.87841796875,297.1922607421875,284.828857421875,1.0,0.5133944153785706,0.589728832244873,0.589728832244873,1.0,1.0,-2.767930746078491,1.1421430110931396,1.6257877349853516,0.5144417881965637,0.8209583759307861,0.8209583759307861,0.0,110.62165832519533,136.0,68850.640625,0.0,1727.6885986328125,1.0,278.59912109375,283.1083984375,300.36981201171875,304.9513854980469,293.1499938964844,293.1499938964844,278.54998779296875,42463.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220131397247314,1.0,0.0,0.0,3.642773389816284,3.64279842376709,8.854368616084685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.306640625,0.0,1573.40869140625,1895.4371337890625,0.0,2674.22998046875,0.9058442115783693,1.0,0.0,3.0,1.0,0.0
17758440,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8455944061279297,0.3206849992275238,0.2902821600437164,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9700688123703004,0.4760618805885315,0.4514785706996918,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9235267639160156,0.4158538281917572,0.2916944622993469,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.912534773349762,0.4027711153030395,0.38279989361763,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7219703197479248,0.1955684274435043,0.890591561794281,284.9008178710937,284.95001220703125,301.28985595703125,297.3505249023437,298.8860168457031,297.1884765625,284.9017028808594,1.0,0.5181430578231812,0.5890361666679382,0.5890361666679382,1.0,1.0,-2.7686009407043457,1.1417888402938845,1.626811981201172,0.5132508873939514,0.8449900150299072,0.8449900150299072,0.0,117.6469268798828,154.0,68656.375,0.0,1762.3419189453125,1.0,278.5581970214844,283.1751708984375,300.3544616699219,304.8515930175781,293.1499938964844,293.1499938964844,278.8500061035156,39986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210932016372681,1.0,0.0,0.0,3.555341958999634,3.555365562438965,8.434435585513711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.0615234375,0.0,1459.4420166015625,1895.4371337890625,0.0,2665.7001953125,0.888105034828186,1.0,0.0,3.0,1.0,0.0
17758500,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8331611752510071,0.3208990097045898,0.290528655052185,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9548208713531494,0.4769097566604614,0.4522519111633301,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.907555341720581,0.4166030287742615,0.2922480702400207,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8974897861480713,0.4031145572662353,0.3832084834575653,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7110975980758667,0.1955806165933609,0.8914855122566223,285.0248413085937,284.95001220703125,301.3165283203125,297.3620910644531,298.8973083496094,297.18994140625,285.0265808105469,1.0,0.5233778953552246,0.5883434414863586,0.5883434414863586,1.0,1.0,-2.773026704788208,1.14298415184021,1.6300424337387085,0.5137917399406433,0.9314521551132202,0.9314521551132202,0.0,124.63623809814452,154.0,68118.0859375,0.0,1801.47021484375,1.0,278.7991638183594,283.30816650390625,300.3240661621094,304.6566162109375,293.1499938964844,293.1499938964844,278.8500061035156,34313.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814866304397583,1.0,0.0,0.0,3.6074719429016113,3.6074953079223633,8.683588816893462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.392578125,0.0,1473.896484375,1895.4371337890625,0.0,2608.0771484375,0.896516740322113,1.0,0.0,3.0,1.0,0.0
17758560,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.821847677230835,0.3211719095706939,0.2910646200180053,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.939607560634613,0.4779321551322937,0.4534644186496734,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.894091784954071,0.4174478054046631,0.2930486500263214,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8840459585189819,0.4035375714302063,0.3838945627212524,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7002130150794983,0.1956420242786407,0.8930893540382385,285.0092468261719,284.95001220703125,301.3432006835937,297.3736267089844,298.908935546875,297.1928405761719,285.0079650878906,1.0,0.5289527773857117,0.5874239802360535,0.5874239802360535,1.0,1.0,-2.7788405418396,1.1446205377578735,1.6342198848724363,0.514071524143219,0.9438775777816772,0.9438775777816772,0.0,131.99917602539062,172.0,68389.625,0.0,1845.255615234375,1.0,278.8418273925781,283.28936767578125,300.3523254394531,304.7454528808594,293.1499938964844,293.1499938964844,278.54998779296875,33421.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133714199066162,1.0,0.0,0.0,3.676598072052002,3.676621913909912,9.0195652546754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.306640625,0.0,1543.5263671875,1895.4371337890625,0.0,2594.274658203125,0.9094042778015136,1.0,0.0,3.0,1.0,0.0
17758620,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8103598356246948,0.3209768533706665,0.2914212942123413,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9240826964378356,0.4785700142383575,0.4545821249485016,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8810006976127625,0.4178453981876373,0.2937307953834533,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8709604740142822,0.4035824835300445,0.384449690580368,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6893725991249084,0.1955125033855438,0.8944674134254456,284.879638671875,284.95001220703125,301.369873046875,297.3851623535156,298.9181213378906,297.1918640136719,284.8776550292969,1.0,0.5347177386283875,0.5865045189857483,0.5865045189857483,1.0,1.0,-2.7837603092193604,1.1458182334899902,1.63794207572937,0.5141881108283997,0.8562958836555481,0.8562958836555481,0.0,139.95034790039062,172.0,69227.6953125,0.0,1890.610595703125,1.0,278.5979309082031,283.1446533203125,300.41046142578125,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,37794.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185491561889648,1.0,0.0,0.0,3.641518831253052,3.64154314994812,8.848271022543486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.5888671875,0.0,1537.150390625,1895.4371337890625,0.0,2642.13330078125,0.9023683667182922,1.0,0.0,3.0,1.0,0.0
17758680,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7980663776397705,0.3206450641155243,0.2914372980594635,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9089683294296264,0.4791131317615509,0.4554041624069214,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8681033849716187,0.4181074500083923,0.2941553592681885,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8581942915916443,0.4034940898418426,0.3847062289714813,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6785762906074524,0.195291593670845,0.8951314091682434,284.9176025390625,284.95001220703125,301.3965759277344,297.39666748046875,298.9263610839844,297.1894226074219,284.91900634765625,1.0,0.540511965751648,0.5855850577354431,0.5855850577354431,1.0,1.0,-2.786385059356689,1.1459791660308838,1.6404060125350952,0.5137403607368469,0.8639446496963501,0.8639446496963501,0.0,148.49224853515625,190.0,69107.0,0.0,1935.3038330078125,1.0,278.5579528808594,283.1811828613281,300.4085388183594,304.9253234863281,293.1499938964844,293.1499938964844,278.8500061035156,38130.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819267988204956,1.0,0.0,0.0,3.572471857070923,3.572495460510254,8.515907552464341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.86328125,0.0,1464.2152099609375,1895.4371337890625,0.0,2648.7890625,0.8900920152664185,1.0,0.0,3.0,1.0,0.0
17758740,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7870040535926819,0.3207092583179474,0.2916163802146911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8966331481933594,0.4800589680671692,0.4564171433448791,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8568506240844727,0.4187764823436737,0.2947092056274414,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8470604419708252,0.4037270843982696,0.3850895464420318,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6689977049827576,0.1952202320098877,0.896008312702179,285.033203125,284.95001220703125,301.4232788085937,297.4081726074219,298.9369201660156,297.1908264160156,285.034912109375,1.0,0.5464029908180237,0.5846655368804932,0.5846655368804932,1.0,1.0,-2.789993524551392,1.146584391593933,1.643409013748169,0.5134478211402893,0.9492062330245972,0.9492062330245972,0.0,157.05262756347656,190.0,68579.4140625,0.0,1981.7440185546875,1.0,278.7997741699219,283.3052673339844,300.3793029785156,304.74169921875,293.1499938964844,293.1499938964844,278.8500061035156,33499.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140539526939392,1.0,0.0,0.0,3.6344730854034415,3.634496688842773,8.814064358375617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.984375,0.0,1497.336181640625,1895.4371337890625,0.0,2600.57470703125,0.9016335606575012,1.0,0.0,3.0,1.0,0.0
17758800,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7774134278297424,0.3208675384521484,0.2920768558979034,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8860503435134888,0.4811094403266907,0.4577320218086242,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8472490310668945,0.4195668995380401,0.2954961955547333,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8375038504600525,0.404055505990982,0.3857240974903106,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6607300043106079,0.195205345749855,0.8974704742431641,285.0150756835937,284.95001220703125,301.45001220703125,297.419677734375,298.9482116699219,297.1934509277344,285.01318359375,1.0,0.552435576915741,0.583746075630188,0.583746075630188,1.0,1.0,-2.795591354370117,1.1480706930160522,1.6475207805633545,0.5136311650276184,0.9626091122627258,0.9626091122627258,0.0,165.5376739501953,178.0,68887.1015625,0.0,2031.160888671875,1.0,278.842041015625,283.2831115722656,300.4053039550781,304.83184814453125,293.1499938964844,293.1499938964844,278.54998779296875,32884.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131456971168518,1.0,0.0,0.0,3.7094838619232178,3.709507942199707,9.181640052702278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.84765625,0.0,1576.67041015625,1895.4371337890625,0.0,2592.19140625,0.9163830876350404,1.0,0.0,3.0,1.0,0.0
17758860,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7764676809310913,0.322989821434021,0.293282002210617,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8851158618927002,0.4841712415218353,0.4598497748374939,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8464265465736389,0.4223451316356659,0.2968776524066925,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8364851474761963,0.4064744710922241,0.3871990740299225,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6605044603347778,0.1975836902856826,0.9035097360610962,284.8866271972656,284.95001220703125,301.4768371582031,297.4303894042969,298.97186279296875,297.2157287597656,284.885498046875,1.0,0.5552255511283875,0.582867443561554,0.582867443561554,1.0,1.0,-2.810246229171753,1.1537050008773804,1.6565412282943726,0.5156090259552002,0.8772774934768677,0.8772774934768677,0.0,167.83726501464844,178.0,70013.1953125,0.0,2066.032470703125,1.0,278.5970764160156,283.1369323730469,300.46112060546875,305.07537841796875,293.1499938964844,293.1499938964844,278.54998779296875,36938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187738656997681,1.0,0.0,0.0,3.688637971878052,3.688662528991699,9.07873527467018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.2294921875,0.0,1583.6748046875,1895.4371337890625,0.0,2644.213623046875,0.9125829935073853,1.0,0.0,3.0,1.0,0.0
17758920,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7790287137031555,0.3243133127689361,0.2946330308914184,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.888202428817749,0.4865224063396454,0.4621924757957458,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8491911888122559,0.4243533015251159,0.2983912527561188,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8390109539031982,0.4081826508045196,0.3889535963535309,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.6638702154159546,0.1994371116161346,0.9122798442840576,284.929443359375,284.95001220703125,301.50390625,297.4396057128906,298.9909973144531,297.2301025390625,284.931640625,1.0,0.5571258068084717,0.5819888114929199,0.5819888114929199,1.0,1.0,-2.82915997505188,1.1611789464950562,1.6679810285568235,0.5189167857170105,0.8912491798400879,0.8912491798400879,0.0,167.3590087890625,166.0,70350.5703125,0.0,2094.858154296875,1.0,278.5575561523437,283.1703491210937,300.4597473144531,305.0435485839844,293.1499938964844,293.1499938964844,278.8500061035156,37042.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204326629638672,1.0,0.0,0.0,3.64481782913208,3.644842147827149,8.86431053004344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.1953125,0.0,1535.2020263671875,1895.4371337890625,0.0,2659.578369140625,0.9054133296012878,1.0,0.0,3.0,1.0,0.0
17758980,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7824111580848694,0.3255825638771057,0.2956825792789459,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8923670053482056,0.488850474357605,0.4642736911773681,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8528952598571777,0.426327496767044,0.2996868193149566,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8424208164215088,0.4097881317138672,0.3903990089893341,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6678349375724792,0.2010594010353088,0.9195885062217712,285.0556945800781,284.95001220703125,301.5311889648437,297.44732666015625,299.0091857910156,297.24298095703125,285.0588073730469,1.0,0.5580527782440186,0.5811101794242859,0.5811101794242859,1.0,1.0,-2.8450045585632324,1.1672630310058594,1.6777416467666626,0.5214820504188538,0.9892730712890624,0.9892730712890624,0.0,165.8590087890625,166.0,70092.5859375,0.0,2113.919189453125,1.0,278.8016967773437,283.3005676269531,300.4302978515625,304.8809509277344,293.1499938964844,293.1499938964844,278.8500061035156,32824.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816585123538971,1.0,0.0,0.0,3.718815326690674,3.718839645385742,9.227892974195128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.4619140625,0.0,1586.88037109375,1895.4371337890625,0.0,2623.96240234375,0.9199396371841432,1.0,0.0,3.0,1.0,0.0
17759040,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7869302034378052,0.3267047703266144,0.2966850101947784,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8978545069694519,0.4910385012626648,0.4663208127021789,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8578302264213562,0.4281774461269378,0.3009617030620575,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8469667434692383,0.4112356007099151,0.3917545974254608,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.6726069450378418,0.2024707347154617,0.9259127378463744,285.0505676269531,284.95001220703125,301.5586853027344,297.45367431640625,299.0261535644531,297.2538757324219,285.0497741699219,1.0,0.5582427978515625,0.5802315473556519,0.5802315473556519,1.0,1.0,-2.859436750411988,1.1726974248886108,1.686739206314087,0.523715078830719,1.0,1.0,0.0,163.39564514160156,154.0,70604.0859375,0.0,2126.07373046875,1.0,278.8426513671875,283.2868347167969,300.45220947265625,304.98516845703125,293.1499938964844,293.1499938964844,278.54998779296875,32524.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170440793037415,1.0,0.0,0.0,3.798318386077881,3.7983431816101074,9.62666831583192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.24609375,0.0,1677.464111328125,1895.4371337890625,0.0,2628.206787109375,0.9360724687576294,1.0,0.0,3.0,1.0,0.0
17759100,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7916613817214966,0.3272040784358978,0.2973204255104065,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9037119150161744,0.4926043152809143,0.4679874777793884,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8631231784820557,0.4294060468673706,0.3019614815711975,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8518519401550293,0.4121200740337372,0.3927519023418426,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6775214672088623,0.2034819722175598,0.9308011531829834,284.90545654296875,284.95001220703125,301.5863952636719,297.4586181640625,299.0391540527344,297.25830078125,284.8988952636719,1.0,0.557744026184082,0.579352855682373,0.579352855682373,1.0,1.0,-2.87048864364624,1.1765955686569214,1.6938930749893188,0.5252237319946289,0.9290857315063475,0.9290857315063475,0.0,160.4855194091797,154.0,71944.40625,0.0,2130.423583984375,1.0,278.5948791503906,283.11505126953125,300.5009460449219,305.2430419921875,293.1499938964844,293.1499938964844,278.54998779296875,35142.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237684965133667,1.0,0.0,0.0,3.813937187194824,3.813962697982788,9.70600126493082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.40625,0.0,1716.6134033203125,1895.4371337890625,0.0,2690.516845703125,0.939931571483612,1.0,0.0,3.0,1.0,0.0
17759160,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7960678935050964,0.3273409605026245,0.2974112927913666,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9096300601959229,0.4937863051891327,0.4690745770931244,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8682407140731812,0.430249273777008,0.3025293350219726,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8565881252288818,0.4126300513744354,0.393216073513031,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6821467280387878,0.2041838020086288,0.9338712692260742,284.9086608886719,284.95001220703125,301.6142883300781,297.4622802734375,299.0489196777344,297.2584228515625,284.9105834960937,1.0,0.5565546154975891,0.5781522989273071,0.5781522989273071,1.0,1.0,-2.8768410682678223,1.178022384643555,1.6988186836242676,0.5252701044082642,0.9142143726348876,0.9142143726348876,0.0,157.388916015625,142.0,71942.1796875,0.0,2125.9462890625,1.0,278.5567626953125,283.12188720703125,300.4909362792969,305.1958923339844,293.1499938964844,293.1499938964844,278.25,37073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261843919754028,1.0,0.0,0.0,3.765416860580444,3.765442371368408,9.460616183787351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.26953125,0.0,1673.6895751953125,1895.4371337890625,0.0,2712.955322265625,0.9319102168083192,1.0,0.0,3.0,1.0,0.0
17759220,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8011729717254639,0.3273921608924866,0.2973973751068115,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9167495369911194,0.4948491156101227,0.470023363828659,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8741737008094788,0.4309927523136139,0.3030034601688385,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8620899319648743,0.4130097329616546,0.3935225307941437,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.6872679591178894,0.2047269493341446,0.936039388179779,284.823486328125,284.95001220703125,301.6423645019531,297.4646301269531,299.0579833984375,297.25750732421875,284.82818603515625,1.0,0.5548496246337891,0.5769517421722412,0.5769517421722412,1.0,1.0,-2.881512403488159,1.1786627769470217,1.7028496265411377,0.5248641967773438,0.8287245035171509,0.8287245035171509,0.0,153.76791381835938,142.0,72383.9375,0.0,2116.034912109375,1.0,278.2989501953125,283.0249938964844,300.5035095214844,305.3284606933594,293.1499938964844,293.1499938964844,278.25,41836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307477235794067,1.0,0.0,0.0,3.654648542404175,3.654673576354981,8.912192015486653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.833984375,0.0,1582.074462890625,1895.4371337890625,0.0,2755.4072265625,0.908164918422699,1.0,0.0,3.0,1.0,0.0
17759280,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8069901466369629,0.3276153206825256,0.2973083555698395,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.925041913986206,0.4960556328296661,0.4708651006221771,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8809712529182434,0.4319086074829101,0.3034127056598663,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8684155941009521,0.4134912192821502,0.3937121033668518,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6929361820220947,0.2052482366561889,0.9375114440917968,284.8966064453125,284.95001220703125,301.67059326171875,297.4657592773437,299.06756591796875,297.2575378417969,284.89801025390625,1.0,0.552722156047821,0.5757511854171753,0.5757511854171753,1.0,1.0,-2.8849050998687744,1.1787246465682983,1.7061805725097656,0.524112343788147,0.8498340249061584,0.8498340249061584,0.0,149.69961547851562,130.0,72222.015625,0.0,2101.741943359375,1.0,278.25811767578125,283.0867614746094,300.47674560546875,305.2164306640625,293.1499938964844,293.1499938964844,278.54998779296875,39695.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304552435874939,1.0,0.0,0.0,3.5741231441497803,3.5741469860076904,8.523780934410752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.0595703125,0.0,1477.4532470703125,1895.4371337890625,0.0,2752.68408203125,0.8918558955192566,1.0,0.0,3.0,1.0,0.0
17759340,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.814220130443573,0.328273743391037,0.2975011765956878,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.93549907207489,0.4976822733879089,0.4719806313514709,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8896394371986389,0.4332919716835022,0.3040518760681152,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8765231966972351,0.4143345057964325,0.3941228091716766,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6999511122703552,0.2059194445610046,0.939207911491394,285.020263671875,284.95001220703125,301.6990051269531,297.4657287597656,299.0794372558594,297.26123046875,285.0214233398437,1.0,0.5503756403923035,0.5745506286621094,0.5745506286621094,1.0,1.0,-2.8897740840911865,1.1794369220733645,1.7103371620178225,0.5236356854438782,0.9352031350135804,0.9352031350135804,0.0,144.9404754638672,130.0,71634.7421875,0.0,2086.48486328125,1.0,278.4996337890625,283.2181091308594,300.4362487792969,305.0074768066406,293.1499938964844,293.1499938964844,278.54998779296875,34265.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251550793647766,1.0,0.0,0.0,3.625779628753662,3.625803232192993,8.771949637775833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.0361328125,0.0,1493.50048828125,1895.4371337890625,0.0,2703.391845703125,0.900442361831665,1.0,0.0,3.0,1.0,0.0
17759400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8227670788764954,0.3290000259876251,0.2979641258716583,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9478543996810912,0.4993805289268493,0.4733744859695434,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9002262949943542,0.4347885251045227,0.3049299418926239,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8865036964416504,0.4152622520923614,0.3947812914848327,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7083583474159241,0.2066284418106079,0.9413698315620422,285.0039978027344,284.95001220703125,301.7275695800781,297.4645690917969,299.0918884277344,297.2657470703125,285.0027770996094,1.0,0.5479322075843811,0.5733500719070435,0.5733500719070435,1.0,1.0,-2.896450519561768,1.1809349060058594,1.7155156135559082,0.5235745310783386,0.945344865322113,0.945344865322113,0.0,139.6479949951172,118.0,71878.5859375,0.0,2071.559326171875,1.0,278.5419616699219,283.1993408203125,300.4506225585937,305.082763671875,293.1499938964844,293.1499938964844,278.25,33552.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824357807636261,1.0,0.0,0.0,3.690010786056519,3.690034866333008,9.085495094041108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9580078125,0.0,1559.6229248046875,1895.4371337890625,0.0,2695.98779296875,0.9124996066093444,1.0,0.0,3.0,1.0,0.0
17759460,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8315567374229431,0.3292688131332397,0.2982332110404968,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9601833820343018,0.5006257891654968,0.4745703637599945,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9117695093154908,0.4358440935611725,0.3056801259517669,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8970802426338196,0.4158145785331726,0.3952887654304504,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7167381048202515,0.2071301937103271,0.9431315660476683,284.8769836425781,284.95001220703125,301.7562561035156,297.4623107910156,299.1022033691406,297.2660827636719,284.8758850097656,1.0,0.5453181862831116,0.5723838210105896,0.5723838210105896,1.0,1.0,-2.901845932006836,1.182112693786621,1.7197333574295044,0.5235428810119629,0.8577401041984558,0.8577401041984558,0.0,134.3753662109375,118.0,72676.4921875,0.0,2054.51025390625,1.0,278.2976989746094,283.0570678710937,300.49127197265625,305.3037109375,293.1499938964844,293.1499938964844,278.25,37951.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297135829925537,1.0,0.0,0.0,3.651298999786377,3.651323318481445,8.895863174984697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7900390625,0.0,1549.2183837890625,1895.4371337890625,0.0,2745.779541015625,0.904711663722992,1.0,0.0,3.0,1.0,0.0
17759520,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.840397298336029,0.329436182975769,0.29816734790802,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.971763014793396,0.5017595887184143,0.4754122793674469,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9243144989013672,0.4367949366569519,0.3061720430850982,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9079434871673584,0.4162551462650299,0.3954918682575226,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7246832251548767,0.2075392007827758,0.9440515041351318,284.9159851074219,284.95001220703125,301.7850952148437,297.458984375,299.1116027832031,297.26495361328125,284.91705322265625,1.0,0.5424646735191345,0.571417510509491,0.571417510509491,1.0,1.0,-2.90472149848938,1.1821835041046145,1.722537875175476,0.5229194164276123,0.8658552169799805,0.8658552169799805,0.0,129.2478485107422,106.0,72517.3359375,0.0,2033.91943359375,1.0,278.2578430175781,283.092041015625,300.4743957519531,305.2276306152344,293.1499938964844,293.1499938964844,278.54998779296875,38116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307504653930664,1.0,0.0,0.0,3.58535099029541,3.585374593734741,8.577418952881999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.1748046875,0.0,1477.9844970703125,1895.4371337890625,0.0,2755.432861328125,0.8928862810134888,1.0,0.0,3.0,1.0,0.0
17759580,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.851091742515564,0.3300074636936188,0.2982693910598755,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9840397834777832,0.5032894611358643,0.476419448852539,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.939262866973877,0.4381744563579559,0.3068004250526428,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9218433499336244,0.4170256853103637,0.3958211243152618,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7337816953659058,0.2081020176410675,0.9451225399971008,285.02911376953125,284.95001220703125,301.8140869140625,297.4547119140625,299.12322998046875,297.26739501953125,285.0301513671875,1.0,0.5395214557647705,0.5704512596130371,0.5704512596130371,1.0,1.0,-2.908488512039185,1.1826488971710205,1.7258394956588743,0.5224327445030212,0.9488539695739746,0.9488539695739746,0.0,123.76598358154295,106.0,71930.6484375,0.0,2013.01123046875,1.0,278.5000305175781,283.21368408203125,300.431884765625,305.02447509765625,293.1499938964844,293.1499938964844,278.54998779296875,33613.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262727856636047,1.0,0.0,0.0,3.6443960666656494,3.644419670104981,8.862259051056753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.4716796875,0.0,1509.111083984375,1895.4371337890625,0.0,2713.77685546875,0.9038754105567932,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8644198775291443,0.3306552767753601,0.2986376285552978,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9968432188034058,0.5049116611480713,0.477710485458374,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9564988017082214,0.4396800100803375,0.3076640367507934,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9390369057655334,0.4178811311721802,0.396389901638031,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7448161840438843,0.208720251917839,0.946738600730896,285.00885009765625,284.95001220703125,301.8431701660156,297.4494934082031,299.1355895996094,297.2709655761719,285.00701904296875,1.0,0.5365950465202332,0.5694849491119385,0.5694849491119385,1.0,1.0,-2.914145946502685,1.183935046195984,1.7302109003067017,0.5224127769470215,0.958858847618103,0.958858847618103,0.0,117.91709899902344,109.0,72181.7578125,0.0,1993.3455810546875,1.0,278.5421142578125,283.19061279296875,300.4408569335937,305.0959167480469,293.1499938964844,293.1499938964844,278.25,33132.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259435296058655,1.0,0.0,0.0,3.7133634090423584,3.713387489318848,9.200855402013984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.783203125,0.0,1582.984130859375,1895.4371337890625,0.0,2710.71728515625,0.9174108505249025,1.0,0.0,3.0,1.0,0.0
17759700,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.870704710483551,0.3308200538158417,0.2989408075809479,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.5062683820724487,0.4741978645324707,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9643134474754332,0.4407210350036621,0.3085024952888489,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.94691002368927,0.4183336794376373,0.3969376981258392,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.750204861164093,0.2091213464736938,0.9486410617828368,284.87066650390625,284.95001220703125,301.8723449707031,297.443359375,299.1453552246094,297.270751953125,284.8681030273437,1.0,0.5352339744567871,0.5685186386108398,0.5685186386108398,1.0,1.0,-2.914236307144165,1.1827077865600586,1.7315285205841064,0.5213738679885864,0.8639240264892578,0.8639240264892578,0.0,115.39470672607422,109.0,72928.0546875,0.0,1980.968505859375,1.0,278.2970886230469,283.03759765625,300.4759216308594,305.31134033203125,293.1499938964844,293.1499938964844,278.25,37647.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315709233283997,1.0,0.0,0.0,3.6800031661987305,3.680027723312378,9.03628006199142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.1337890625,0.0,1579.231689453125,1895.4371337890625,0.0,2763.07421875,0.9108054041862488,1.0,0.0,3.0,1.0,0.0
17759760,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8732017874717712,0.3308495283126831,0.2989196479320526,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5080187916755676,0.4701488316059112,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9677085876464844,0.4416264593601227,0.309092253446579,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9501552581787108,0.4186440706253052,0.3971945643424988,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7525854706764221,0.2094165980815887,0.9498544931411744,284.90545654296875,284.95001220703125,301.9016418457031,297.4364013671875,299.1555480957031,297.2713317871094,284.9068298339844,1.0,0.5342754125595093,0.5675691366195679,0.5675691366195679,1.0,1.0,-2.911839723587036,1.1804202795028689,1.731419324874878,0.5196004509925842,0.8656710982322693,0.8656710982322693,0.0,114.2796630859375,127.0,72582.6796875,0.0,1971.4742431640625,1.0,278.2576599121094,283.072998046875,300.452880859375,305.21844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38453.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326036334037781,1.0,0.0,0.0,3.602141857147217,3.602165699005127,8.657946182211163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.5498046875,0.0,1498.6905517578125,1895.4371337890625,0.0,2772.6962890625,0.896821141242981,1.0,0.0,3.0,1.0,0.0
17759820,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8720977306365967,0.3313312530517578,0.2991493940353393,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.5102334022521973,0.4722793698310852,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9670792818069458,0.4430074095726013,0.3098848760128021,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9489834308624268,0.4193289279937744,0.3976634740829468,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.751944899559021,0.209900677204132,0.9516416192054749,285.0248718261719,284.95001220703125,301.9310302734375,297.4286499023437,299.1690673828125,297.2765808105469,285.026611328125,1.0,0.5360358953475952,0.5666195750236511,0.5666195750236511,1.0,1.0,-2.918316125869751,1.182086706161499,1.7362293004989624,0.519586443901062,0.9502264261245728,0.9502264261245728,0.0,115.05171966552734,127.0,71991.0859375,0.0,1986.014404296875,1.0,278.5003662109375,283.2006530761719,300.405029296875,305.00299072265625,293.1499938964844,293.1499938964844,278.54998779296875,33812.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279292583465576,1.0,0.0,0.0,3.657195568084717,3.657219171524048,8.924617986849626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.7783203125,0.0,1524.7911376953125,1895.4371337890625,0.0,2729.177490234375,0.906959056854248,1.0,0.0,3.0,1.0,0.0
17759880,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8689542412757874,0.3319253921508789,0.2997385263442993,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.5120670199394226,0.4783228635787964,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9640896916389464,0.4445220232009887,0.3109735548496246,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9452041387557985,0.4201365709304809,0.3984690010547638,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7495724558830261,0.2104610353708267,0.9543765187263488,285.0132141113281,284.95001220703125,301.96051025390625,297.420166015625,299.18243408203125,297.2809753417969,285.0123291015625,1.0,0.5393210649490356,0.5656700730323792,0.5656700730323792,1.0,1.0,-2.9318413734436035,1.186835527420044,1.7450058460235596,0.5212786197662354,0.9659342765808104,0.9659342765808104,0.0,117.10336303710938,145.0,72366.21875,0.0,2018.73486328125,1.0,278.5422058105469,283.1834411621094,300.4112243652344,305.0743103027344,293.1499938964844,293.1499938964844,278.25,33100.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827578067779541,1.0,0.0,0.0,3.727974176406861,3.7279984951019287,9.273401815335092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.7763671875,0.0,1599.5013427734375,1895.4371337890625,0.0,2725.911376953125,0.9207621216773988,1.0,0.0,3.0,1.0,0.0
