time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8621567487716675,0.3320716321468353,0.3002207279205322,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9976420402526855,0.5127966403961182,0.4856566488742828,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9567601084709167,0.4455937147140503,0.31198850274086,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9368374943733216,0.4205787181854248,0.3992118835449219,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7442803382873535,0.2108225971460342,0.9571243524551392,284.8861083984375,284.95001220703125,301.99005126953125,297.4109802246094,299.1913146972656,297.27783203125,284.8839111328125,1.0,0.5437216758728027,0.5647205114364624,0.5647205114364624,1.0,1.0,-2.946646451950073,1.1920843124389648,1.754562258720398,0.5235636830329895,0.8815987706184387,0.8815987706184387,0.0,120.84998321533205,145.0,73454.515625,0.0,2062.410888671875,1.0,278.2966613769531,283.03466796875,300.4454650878906,305.30303955078125,293.1499938964844,293.1499938964844,278.25,36910.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833499550819397,1.0,0.0,0.0,3.709506273269653,3.709530830383301,9.181750328934868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.296875,0.0,1607.3125,1895.4371337890625,0.0,2781.04638671875,0.9172767996788024,1.0,0.0,3.0,1.0,0.0
17760000,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8488998413085938,0.3320443034172058,0.3004488348960876,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9855379462242126,0.5132722854614258,0.4863643050193786,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9407407641410828,0.4465010166168213,0.3128091990947723,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9199062585830688,0.4208488762378692,0.3997413516044616,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7337349057197571,0.2110441625118255,0.9594830274581908,284.9119567871094,284.95001220703125,302.0196533203125,297.401123046875,299.19891357421875,297.2721252441406,284.9156188964844,1.0,0.5482878684997559,0.5637709498405457,0.5637709498405457,1.0,1.0,-2.949223279953003,1.1912578344345093,1.757965326309204,0.5277160406112671,0.8811845183372498,0.8811845183372498,0.0,127.74669647216795,163.0,73388.328125,0.0,2103.610595703125,1.0,278.2574462890625,283.0584411621094,300.4232788085937,305.2312927246094,293.1499938964844,293.1499938964844,278.54998779296875,37746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352968096733093,1.0,0.0,0.0,3.65023684501648,3.650261163711548,8.890687581697421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.4423828125,0.0,1546.5001220703125,1895.4371337890625,0.0,2797.806396484375,0.9068989753723145,1.0,0.0,3.0,1.0,0.0
17760060,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8379888534545898,0.3323929905891418,0.3008034229278564,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9738713502883912,0.5143676996231079,0.4873241484165191,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9266557693481444,0.4478112161159515,0.3137410581111908,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9060827493667604,0.4214236736297607,0.4003613591194153,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7248486876487732,0.2113826125860214,0.9618357419967652,285.03106689453125,284.95001220703125,302.04931640625,297.3907165527344,299.20782470703125,297.2712707519531,285.03271484375,1.0,0.5535588264465332,0.5626967549324036,0.5626967549324036,1.0,1.0,-2.958524942398072,1.1946157217025757,1.7639093399047852,0.5235624313354492,0.9681125283241272,0.9681125283241272,0.0,134.03492736816406,163.0,72725.359375,0.0,2149.104736328125,1.0,278.5015563964844,283.1850891113281,300.3735656738281,305.0204467773437,293.1499938964844,293.1499938964844,278.54998779296875,33585.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831335186958313,1.0,0.0,0.0,3.707561731338501,3.707586050033569,9.17212787499011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.4580078125,0.0,1579.8046875,1895.4371337890625,0.0,2760.878662109375,0.9179295897483826,1.0,0.0,3.0,1.0,0.0
17760120,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8276113271713257,0.3328497111797333,0.3014745414257049,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9613190293312072,0.5156956911087036,0.4887873232364654,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9130428433418274,0.4492500722408294,0.3149369955062866,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8936703205108643,0.4221163392066955,0.4012749195098877,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7159783244132996,0.2117898613214492,0.9649126529693604,285.015625,284.95001220703125,302.0790100097656,297.3797607421875,299.2189025878906,297.2727966308594,285.0139465332031,1.0,0.5591224431991577,0.5616225004196167,0.5616225004196167,1.0,1.0,-2.967323064804077,1.1970322132110596,1.770290732383728,0.5240716338157654,0.9830663204193116,0.9830663204193116,0.0,141.16604614257812,181.0,73013.0625,0.0,2200.431396484375,1.0,278.5425720214844,283.1650085449219,300.3753356933594,305.0860290527344,293.1499938964844,293.1499938964844,278.25,33036.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313504457473755,1.0,0.0,0.0,3.777378797531128,3.777403354644776,9.520819617137022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8076171875,0.0,1656.6060791015625,1895.4371337890625,0.0,2761.020751953125,0.9318106174468994,1.0,0.0,3.0,1.0,0.0
17760180,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8170578479766846,0.3328273594379425,0.3019824028015136,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9475994110107422,0.5166082978248596,0.4901697635650635,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9002619385719299,0.4502100348472595,0.3160134851932525,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8812811374664307,0.4224130511283874,0.4020667374134063,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7063819169998169,0.2119810283184051,0.9677414298057556,284.8766174316406,284.95001220703125,302.1087341308594,297.3683166503906,299.2273254394531,297.2700500488281,284.87371826171875,1.0,0.5649042129516602,0.5605483055114746,0.5605483055114746,1.0,1.0,-2.9752471446990967,1.1990355253219604,1.7762116193771362,0.5244570374488831,0.8896199464797974,0.8896199464797974,0.0,148.9664306640625,181.0,73978.96875,0.0,2253.89794921875,1.0,278.29559326171875,283.007080078125,300.4043273925781,305.303466796875,293.1499938964844,293.1499938964844,278.25,36966.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372801542282104,1.0,0.0,0.0,3.7574403285980233,3.7574656009674072,9.420576247975988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.1474609375,0.0,1663.46240234375,1895.4371337890625,0.0,2816.314208984375,0.9279860258102416,1.0,0.0,3.0,1.0,0.0
17760240,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8056925535202026,0.3326503932476043,0.3021356165409088,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9328085780143738,0.5173929929733276,0.4912204444408417,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.887730598449707,0.4510229527950287,0.3168147206306457,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8687984943389893,0.4225486814975738,0.4025365114212036,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6961326599121094,0.2120494544506073,0.9697257280349731,284.9052734375,284.95001220703125,302.13848876953125,297.3564147949219,299.234619140625,297.26568603515625,284.9071655273437,1.0,0.5707151889801025,0.5594741106033325,0.5594741106033325,1.0,1.0,-2.980609178543091,1.199900507926941,1.78070867061615,0.5242401957511902,0.8878092765808105,0.8878092765808105,0.0,157.45489501953125,199.0,73791.3984375,0.0,2306.558837890625,1.0,278.2571105957031,283.034423828125,300.3778076171875,305.2185974121094,293.1499938964844,293.1499938964844,278.54998779296875,38020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388721942901611,1.0,0.0,0.0,3.6907224655151367,3.6907472610473633,9.088998922379688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.107421875,0.0,1594.2314453125,1895.4371337890625,0.0,2831.18017578125,0.9161168336868286,1.0,0.0,3.0,1.0,0.0
17760300,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7950785756111145,0.3329263925552368,0.3024681806564331,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9194002151489258,0.5186520218849182,0.4924805760383606,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8766657114028931,0.4523167908191681,0.3177681863307953,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8578364849090576,0.4230553209781647,0.4031421542167663,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6868833899497986,0.2122903913259506,0.9719001650810242,285.0280456542969,284.95001220703125,302.16827392578125,297.3441772460937,299.244873046875,297.2661437988281,285.0299987792969,1.0,0.5766350030899048,0.5583998560905457,0.5583998560905457,1.0,1.0,-2.987006425857544,1.2012168169021606,1.7857894897460938,0.524158775806427,0.9754591584205629,0.9754591584205629,0.0,165.9579315185547,199.0,73128.84375,0.0,2361.357666015625,1.0,278.50244140625,283.1657409667969,300.32568359375,305.0001525878906,293.1499938964844,293.1499938964844,278.54998779296875,33822.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347324728965759,1.0,0.0,0.0,3.743877649307251,3.7439022064208975,9.352690995001468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.212890625,0.0,1623.43017578125,1895.4371337890625,0.0,2792.542724609375,0.926252007484436,1.0,0.0,3.0,1.0,0.0
17760360,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7859168648719788,0.3333259522914886,0.3031238913536072,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9081454873085022,0.5200549960136414,0.4941008687019348,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8672391772270203,0.4537520706653595,0.3189904987812042,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.848501980304718,0.4236927330493927,0.4040424227714538,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6788650751113892,0.212608978152275,0.9747701287269592,285.0157470703125,284.95001220703125,302.19805908203125,297.3315734863281,299.25634765625,297.2684631347656,285.01422119140625,1.0,0.5827266573905945,0.5573561191558838,0.5573561191558838,1.0,1.0,-2.995742082595825,1.2035784721374512,1.7921634912490845,0.5246486067771912,0.9920644164085388,0.9920644164085388,0.0,174.34475708007812,202.0,73391.125,0.0,2420.07421875,1.0,278.5428466796875,283.1485595703125,300.3258361816406,305.0619201660156,293.1499938964844,293.1499938964844,278.25,33205.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346183896064758,1.0,0.0,0.0,3.810558795928955,3.81058406829834,9.688814088804063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.7236328125,0.0,1697.410400390625,1895.4371337890625,0.0,2791.47900390625,0.9394407272338868,1.0,0.0,3.0,1.0,0.0
17760420,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7795620560646057,0.3332541286945343,0.3035276234149933,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9010390043258668,0.5209869742393494,0.4954679012298584,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8609628081321716,0.4547104239463806,0.3200214207172394,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8421972990036011,0.4239403009414673,0.4047260284423828,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.673394501209259,0.2127220928668975,0.97694194316864,284.8752136230469,284.95001220703125,302.22784423828125,297.3187255859375,299.26483154296875,297.26611328125,284.8719482421875,1.0,0.5869683623313904,0.5563123226165771,0.5563123226165771,1.0,1.0,-3.0025510787963867,1.205066204071045,1.7974848747253418,0.5248240232467651,0.8974888920783997,0.8974888920783997,0.0,180.58778381347656,202.0,74356.2890625,0.0,2464.5576171875,1.0,278.2948913574219,282.988525390625,300.3536376953125,305.2777709960937,293.1499938964844,293.1499938964844,278.25,36962.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404448628425598,1.0,0.0,0.0,3.791454315185547,3.791479825973511,9.591906291461785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.0498046875,0.0,1703.7886962890625,1895.4371337890625,0.0,2845.87158203125,0.9356774687767028,1.0,0.0,3.0,1.0,0.0
17760480,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7741090059280396,0.3330345749855041,0.3035214841365814,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8952423334121704,0.5217576622962952,0.4963958263397217,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.855767011642456,0.4555257558822632,0.3207306563854217,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8369354009628296,0.4240294098854065,0.4050265550613403,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.668785035610199,0.2127252668142318,0.9780157804489136,284.9009704589844,284.95001220703125,302.25762939453125,297.3056640625,299.27203369140625,297.2619323730469,284.9029235839844,1.0,0.5904191732406616,0.5552685260772705,0.5552685260772705,1.0,1.0,-3.006166934967041,1.2051483392715454,1.8010185956954956,0.5242460370063782,0.8926064968109131,0.8926064968109131,0.0,185.87632751464844,205.0,74114.6484375,0.0,2498.382080078125,1.0,278.25689697265625,283.01422119140625,300.3261413574219,305.1894836425781,293.1499938964844,293.1499938964844,278.54998779296875,38164.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419632315635681,1.0,0.0,0.0,3.7222084999084473,3.722233533859253,9.244739089808718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6337890625,0.0,1631.5120849609375,1895.4371337890625,0.0,2860.063232421875,0.9231990575790404,1.0,0.0,3.0,1.0,0.0
17760540,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7701861262321472,0.3332982659339905,0.3036696016788482,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8911409974098206,0.5230115056037903,0.4974782168865204,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8521769046783447,0.4568519592285156,0.3215718567371368,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8331397771835327,0.4245134592056274,0.4054313898086548,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6654394865036011,0.2129263132810592,0.979157567024231,285.0254211425781,284.95001220703125,302.2873840332031,297.2924194335937,299.2823791503906,297.262939453125,285.0274353027344,1.0,0.5933444499969482,0.5542247891426086,0.5542247891426086,1.0,1.0,-3.0105113983154297,1.2055487632751465,1.8049626350402832,0.5237298011779785,0.9802828431129456,0.9802828431129456,0.0,190.062255859375,205.0,73375.984375,0.0,2527.998291015625,1.0,278.50311279296875,283.1482849121094,300.2727966308594,304.9650573730469,293.1499938964844,293.1499938964844,278.54998779296875,34026.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376991152763367,1.0,0.0,0.0,3.7709357738494873,3.770960569381714,9.488368277743576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.09375,0.0,1656.6690673828125,1895.4371337890625,0.0,2820.2255859375,0.9324573874473572,1.0,0.0,3.0,1.0,0.0
17760600,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7677155137062073,0.3337128162384033,0.3041362762451172,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8886200189590454,0.5244223475456238,0.4988996386528015,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8500643968582153,0.458341896533966,0.3226765990257263,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8307023048400879,0.4251512885093689,0.4061209261417389,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6633025407791138,0.2132303863763809,0.9809531569480896,285.0137634277344,284.95001220703125,302.3171081542969,297.2790832519531,299.29400634765625,297.2660522460937,285.01220703125,1.0,0.5959846377372742,0.553180992603302,0.553180992603302,1.0,1.0,-3.01709508895874,1.2069096565246582,1.810185432434082,0.5237190127372742,0.9966070652008056,0.9966070652008056,0.0,193.27215576171875,208.0,73581.25,0.0,2556.89892578125,1.0,278.54302978515625,283.13250732421875,300.2718811035156,305.0220031738281,293.1499938964844,293.1499938964844,278.25,33396.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374234437942505,1.0,0.0,0.0,3.833898782730103,3.8339242935180655,9.807866945266142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.5732421875,0.0,1727.0860595703125,1895.4371337890625,0.0,2817.65234375,0.9448401927947998,1.0,0.0,3.0,1.0,0.0
17760660,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7654109597206116,0.3336672782897949,0.3044374287128448,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8863412737846375,0.525363028049469,0.500146746635437,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8481613397598267,0.4593617618083954,0.3236534297466278,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8284820318222046,0.425409585237503,0.4066821038722992,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6613779067993164,0.2133456468582153,0.982490599155426,284.8728332519531,284.95001220703125,302.3467712402344,297.26568603515625,299.30255126953125,297.2643127441406,284.8695678710937,1.0,0.5983211994171143,0.5521243214607239,0.5521243214607239,1.0,1.0,-3.022659540176392,1.2077816724777222,1.8148778676986688,0.5235437750816345,0.9009809494018556,0.9009809494018556,0.0,196.2069549560547,208.0,74521.7734375,0.0,2582.556640625,1.0,278.29443359375,282.97247314453125,300.2989501953125,305.2343139648437,293.1499938964844,293.1499938964844,278.25,37091.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430726528167725,1.0,0.0,0.0,3.8125851154327393,3.812610864639282,9.699120937511907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.83203125,0.0,1730.215087890625,1895.4371337890625,0.0,2870.436279296875,0.9405357837677002,1.0,0.0,3.0,1.0,0.0
17760720,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7627803087234497,0.3334721028804779,0.3043662011623382,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8837840557098389,0.5261385440826416,0.5009881258010864,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8459875583648682,0.4602409303188324,0.3243374824523926,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8260164260864258,0.4255097210407257,0.406900405883789,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6592350602149963,0.2133558094501495,0.983146905899048,284.8984375,284.95001220703125,302.3764343261719,297.2523193359375,299.30975341796875,297.2606506347656,284.9004821777344,1.0,0.6003069281578064,0.5510676503181458,0.5510676503181458,1.0,1.0,-3.025461435317993,1.207438349723816,1.8180230855941768,0.5227321982383728,0.8951295614242554,0.8951295614242554,0.0,199.12364196777344,196.0,74251.3828125,0.0,2602.9404296875,1.0,278.2567443847656,282.9984741210937,300.27130126953125,305.1434936523437,293.1499938964844,293.1499938964844,278.54998779296875,38302.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844444990158081,1.0,0.0,0.0,3.741158962249756,3.7411842346191406,9.339112807538186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.66015625,0.0,1654.6287841796875,1895.4371337890625,0.0,2883.27197265625,0.9275193810462952,1.0,0.0,3.0,1.0,0.0
17760780,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7630418539047241,0.3337657749652862,0.3043767809867859,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8846402764320374,0.527403712272644,0.5019079446792603,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8468934893608093,0.4616404771804809,0.3251006603240967,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8264294862747192,0.4260106682777405,0.4071483016014099,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6595478057861328,0.2135700732469558,0.9835272431373596,285.0238342285156,284.95001220703125,302.406005859375,297.239013671875,299.3201599121094,297.2623596191406,285.0258483886719,1.0,0.6002731323242188,0.5500110387802124,0.5500110387802124,1.0,1.0,-3.028249979019165,1.2070850133895874,1.821164846420288,0.521851658821106,0.9828211069107056,0.9828211069107056,0.0,198.96014404296875,196.0,73464.8046875,0.0,2607.427978515625,1.0,278.50347900390625,283.1341552734375,300.21795654296875,304.9164123535156,293.1499938964844,293.1499938964844,278.54998779296875,34169.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400416374206543,1.0,0.0,0.0,3.787241697311402,3.787266731262207,9.570602514941129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.271484375,0.0,1677.0704345703125,1895.4371337890625,0.0,2842.1044921875,0.9362114667892456,1.0,0.0,3.0,1.0,0.0
17760840,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7654086351394653,0.3342237472534179,0.3046799600124359,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8879073858261108,0.5288342237472534,0.5031375885009766,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8500024080276489,0.4632121324539184,0.3261067569255829,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8288879990577698,0.4266764521598816,0.4076522886753082,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6616431474685669,0.2139002382755279,0.9844292402267456,285.0122985839844,284.95001220703125,302.4355163574219,297.225830078125,299.33184814453125,297.2662658691406,285.0107116699219,1.0,0.5995643138885498,0.5489543676376343,0.5489543676376343,1.0,1.0,-3.0329911708831787,1.2075676918029783,1.8254233598709104,0.5213895440101624,0.9987495541572572,0.9987495541572572,0.0,196.85528564453125,184.0,73628.3515625,0.0,2605.6123046875,1.0,278.5431213378906,283.1191711425781,300.2171630859375,304.9707946777344,293.1499938964844,293.1499938964844,278.25,33531.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396148085594177,1.0,0.0,0.0,3.847602367401123,3.847627878189087,9.87810494734731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.0244140625,0.0,1744.8526611328125,1895.4371337890625,0.0,2838.11669921875,0.948023796081543,1.0,0.0,3.0,1.0,0.0
17760900,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7684532999992371,0.3342318534851074,0.304807037115097,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8920350074768066,0.5297953486442566,0.5041748881340027,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8538935780525208,0.4643160104751587,0.3269719183444977,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8320770263671875,0.4269695878028869,0.4080141186714172,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6644063591957092,0.2140528410673141,0.985021710395813,284.8705139160156,284.95001220703125,302.4649658203125,297.2128601074219,299.3403625488281,297.26513671875,284.8672180175781,1.0,0.5982310771942139,0.5478976964950562,0.5478976964950562,1.0,1.0,-3.036584615707397,1.2075268030166626,1.829057693481445,0.5207537412643433,0.9019099473953248,0.9019099473953248,0.0,193.9052734375,184.0,74532.9375,0.0,2597.207763671875,1.0,278.2941589355469,282.9589233398437,300.2445678710937,305.1808776855469,293.1499938964844,293.1499938964844,278.25,37221.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451075553894043,1.0,0.0,0.0,3.82401180267334,3.824037790298462,9.75734678831941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.0849609375,0.0,1745.0927734375,1895.4371337890625,0.0,2889.47021484375,0.9431835412979126,1.0,0.0,3.0,1.0,0.0
17760960,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.771594226360321,0.3341019451618194,0.3045555353164673,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8963916301727295,0.5305959582328796,0.5047914981842041,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8579981923103333,0.4652884602546692,0.3275355696678161,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8354529738426208,0.4271128177642822,0.4080232381820678,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6673333048820496,0.2141120433807373,0.9847055077552797,284.89581298828125,284.95001220703125,302.49432373046875,297.2001037597656,299.3476257324219,297.2620544433594,284.8978271484375,1.0,0.5963084101676941,0.5468902587890625,0.5468902587890625,1.0,1.0,-3.037334442138672,1.2063133716583252,1.831020951271057,0.5195375680923462,0.894967794418335,0.894967794418335,0.0,190.519271850586,172.0,74213.90625,0.0,2581.1025390625,1.0,278.2566833496094,282.9854736328125,300.2174072265625,305.0874328613281,293.1499938964844,293.1499938964844,278.54998779296875,38466.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463088870048523,1.0,0.0,0.0,3.7493739128112793,3.749399185180664,9.380171377415536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.087890625,0.0,1665.5186767578125,1895.4371337890625,0.0,2900.7119140625,0.9294601678848268,1.0,0.0,3.0,1.0,0.0
17761020,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7759189605712891,0.3344721496105194,0.3044795095920563,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9020603895187378,0.5318979024887085,0.5055817365646362,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8633823990821838,0.4667943716049194,0.3282510638236999,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8399497270584106,0.4276686310768127,0.4081587791442871,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.671235978603363,0.2143873125314712,0.984581172466278,285.0220642089844,284.95001220703125,302.5235900878906,297.18768310546875,299.3582763671875,297.2646179199219,285.02410888671875,1.0,0.5940508246421814,0.5458828806877136,0.5458828806877136,1.0,1.0,-3.0390608310699463,1.2055312395095823,1.833529710769653,0.518433690071106,0.9825116395950316,0.9825116395950316,0.0,186.28863525390625,172.0,73398.0,0.0,2562.472900390625,1.0,278.5036315917969,283.1227111816406,300.1647644042969,304.8583068847656,293.1499938964844,293.1499938964844,278.54998779296875,34291.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417075872421265,1.0,0.0,0.0,3.793169736862183,3.793194770812988,9.600588555258582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.0703125,0.0,1685.0792236328125,1895.4371337890625,0.0,2857.67333984375,0.9376419186592102,1.0,0.0,3.0,1.0,0.0
17761080,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7817062735557556,0.335003137588501,0.3047418594360351,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9095475077629088,0.5333636403083801,0.5067322254180908,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8703274130821228,0.4684675931930542,0.3292457461357116,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8458419442176819,0.4283901154994964,0.4086014628410339,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6763747334480286,0.2147791236639022,0.9852201342582704,285.01141357421875,284.95001220703125,302.5527648925781,297.17559814453125,299.3702087402344,297.26922607421875,285.0098876953125,1.0,0.5916574597358704,0.54487544298172,0.54487544298172,1.0,1.0,-3.0432536602020264,1.2058032751083374,1.8374502658844,0.5178739428520203,0.9985837936401368,0.9985837936401368,0.0,181.2829132080078,160.0,73551.296875,0.0,2544.46728515625,1.0,278.5431823730469,283.1089172363281,300.1651916503906,304.9125671386719,293.1499938964844,293.1499938964844,278.25,33620.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411106467247009,1.0,0.0,0.0,3.8521065711975098,3.8521323204040527,9.901247040033925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.275390625,0.0,1751.0732421875,1895.4371337890625,0.0,2852.093505859375,0.949106752872467,1.0,0.0,3.0,1.0,0.0
17761140,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7877654433250427,0.3350776731967926,0.3048508167266845,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9178737998008728,0.5343510508537292,0.5077138543128967,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.87766033411026,0.4696623384952545,0.3301150798797607,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8521194458007812,0.428735077381134,0.408929169178009,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6818394064903259,0.2149895429611206,0.9856785535812378,284.8705139160156,284.95001220703125,302.5818176269531,297.1639709472656,299.3787841796875,297.2685546875,284.8673095703125,1.0,0.5890719294548035,0.5438680648803711,0.5438680648803711,1.0,1.0,-3.0465610027313232,1.2056690454483032,1.8408918380737305,0.5171988010406494,0.90215265750885,0.90215265750885,0.0,176.1731719970703,160.0,74455.5859375,0.0,2524.1875,1.0,278.2940673828125,282.9496459960937,300.1943054199219,305.1236877441406,293.1499938964844,293.1499938964844,278.25,37283.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464824557304382,1.0,0.0,0.0,3.827517747879028,3.8275437355041504,9.775246780918678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.923828125,0.0,1749.8511962890625,1895.4371337890625,0.0,2902.33642578125,0.944022536277771,1.0,0.0,3.0,1.0,0.0
17761200,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7935567498207092,0.335006982088089,0.3045960366725921,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9262101054191588,0.5351699590682983,0.5082881450653076,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8848451375961304,0.4707192778587341,0.3306927978992462,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.858299195766449,0.4289251565933227,0.4089218378067016,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6871557831764221,0.2151007205247879,0.9853103756904602,284.8960266113281,284.95001220703125,302.6107482910156,297.15283203125,299.3858947753906,297.26580810546875,284.8980712890625,1.0,0.5862154364585876,0.5428606271743774,0.5428606271743774,1.0,1.0,-3.047190427780152,1.2043704986572266,1.842819809913636,0.5159128308296204,0.8954554200172424,0.8954554200172424,0.0,171.18765258789062,148.0,74140.359375,0.0,2499.468505859375,1.0,278.25665283203125,282.9764099121094,300.16900634765625,305.0322265625,293.1499938964844,293.1499938964844,278.54998779296875,38491.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475852608680725,1.0,0.0,0.0,3.7527780532836914,3.7528035640716553,9.397212465955818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6513671875,0.0,1669.7152099609375,1895.4371337890625,0.0,2912.6591796875,0.930240273475647,1.0,0.0,3.0,1.0,0.0
17761260,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8004512190818787,0.3354281187057495,0.3045246601104736,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.935958445072174,0.5364848971366882,0.5090459585189819,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8932763934135437,0.4723046123981476,0.3314303755760193,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8656441569328308,0.4295228123664856,0.4090520739555359,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6933814883232117,0.2154212445020675,0.9851815700531006,285.02276611328125,284.95001220703125,302.6395568847656,297.1422424316406,299.3965148925781,297.2686767578125,285.0248718261719,1.0,0.5832606554031372,0.5419026017189026,0.5419026017189026,1.0,1.0,-3.048898220062256,1.2036128044128418,1.8452852964401243,0.5148224830627441,0.98348069190979,0.98348069190979,0.0,165.7699737548828,148.0,73328.3671875,0.0,2474.5185546875,1.0,278.50372314453125,283.1142883300781,300.1182556152344,304.8052673339844,293.1499938964844,293.1499938964844,278.54998779296875,34303.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428794145584106,1.0,0.0,0.0,3.796466588973999,3.7964916229248047,9.617283467378002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.4609375,0.0,1689.100341796875,1895.4371337890625,0.0,2868.62939453125,0.938392698764801,1.0,0.0,3.0,1.0,0.0
17761320,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8088256120681763,0.3360040187835693,0.3047965764999389,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9473866820335388,0.5379580855369568,0.5101712942123413,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9033978581428528,0.4740488529205322,0.332451581954956,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8746398687362671,0.4302824437618255,0.4094974100589752,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7009034156799316,0.2158524245023727,0.9858441352844238,285.0127258300781,284.95001220703125,302.668212890625,297.1322631835937,299.40838623046875,297.2735290527344,285.01123046875,1.0,0.5803471207618713,0.540944516658783,0.540944516658783,1.0,1.0,-3.053135395050049,1.203938603401184,1.8491969108581543,0.514287531375885,1.0,1.0,0.0,159.8796844482422,136.0,73492.359375,0.0,2451.80029296875,1.0,278.543212890625,283.10113525390625,300.1208801269531,304.86212158203125,293.1499938964844,293.1499938964844,278.25,33614.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421902060508728,1.0,0.0,0.0,3.8555757999420166,3.855601310729981,9.919087915477576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.244140625,0.0,1755.2806396484375,1895.4371337890625,0.0,2862.18505859375,0.9498916864395142,1.0,0.0,3.0,1.0,0.0
17761380,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.817011296749115,0.336118072271347,0.3049188256263733,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.958666443824768,0.5389432311058044,0.5111297965049744,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9144943952560424,0.4753029644489288,0.3333471119403839,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8840741515159607,0.4306606650352478,0.4098329842090606,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7086616158485413,0.2160962074995041,0.9863432049751282,284.871826171875,284.95001220703125,302.6967468261719,297.1229858398437,299.416748046875,297.2728881835937,284.8685302734375,1.0,0.5773712396621704,0.5399864315986633,0.5399864315986633,1.0,1.0,-3.056520700454712,1.203875184059143,1.8526455163955688,0.5136439204216003,0.904274880886078,0.904274880886078,0.0,154.11715698242188,136.0,74418.078125,0.0,2428.08837890625,1.0,278.29400634765625,282.9416809082031,300.152587890625,305.07672119140625,293.1499938964844,293.1499938964844,278.25,37219.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474997878074646,1.0,0.0,0.0,3.832243204116821,3.832269191741944,9.79939727585588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.0078125,0.0,1755.1123046875,1895.4371337890625,0.0,2911.859130859375,0.9450700879096984,1.0,0.0,3.0,1.0,0.0
17761440,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.824621319770813,0.3360787332057953,0.3046780228614807,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9689815640449524,0.5397489666938782,0.5116777420043945,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.925930678844452,0.4764095246791839,0.3339483439922333,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8933292627334595,0.4308766424655914,0.4098346829414367,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7158437371253967,0.2162334024906158,0.9860194325447084,284.8964233398437,284.95001220703125,302.72509765625,297.1144714355469,299.4235534667969,297.2700500488281,284.8984680175781,1.0,0.574216902256012,0.5390284061431885,0.5390284061431885,1.0,1.0,-3.057227849960327,1.2026530504226685,1.8545747995376587,0.5123922824859619,0.8972000479698181,0.8972000479698181,0.0,148.65818786621094,124.0,74118.234375,0.0,2400.941650390625,1.0,278.2566223144531,282.9676208496094,300.1300354003906,304.9892578125,293.1499938964844,293.1499938964844,278.54998779296875,38446.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485499620437622,1.0,0.0,0.0,3.758603096008301,3.7586286067962646,9.426407814316916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.4638671875,0.0,1676.23193359375,1895.4371337890625,0.0,2921.691162109375,0.9315021634101868,1.0,0.0,3.0,1.0,0.0
17761500,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8334552645683289,0.3365280330181122,0.3046197295188904,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9799274802207948,0.5410494208335876,0.5124081373214722,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9392199516296388,0.4780434966087341,0.3347093462944031,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9040893912315368,0.431498259305954,0.4099740386009216,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7236760258674622,0.2165753245353698,0.9859299063682556,285.0235900878906,284.95001220703125,302.7532958984375,297.10675048828125,299.4338073730469,297.2728881835937,285.0257263183594,1.0,0.5710334777832031,0.5380703210830688,0.5380703210830688,1.0,1.0,-3.059004545211792,1.2018953561782837,1.8571091890335083,0.5112571120262146,0.9857050776481628,0.9857050776481628,0.0,142.89035034179688,124.0,73312.1171875,0.0,2374.150390625,1.0,278.5038452148437,283.1061706542969,300.0819702148437,304.7655944824219,293.1499938964844,293.1499938964844,278.54998779296875,34292.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437585830688477,1.0,0.0,0.0,3.802321672439575,3.802346706390381,9.646971648180624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.2197265625,0.0,1696.0164794921875,1895.4371337890625,0.0,2876.850830078125,0.9396930932998656,1.0,0.0,3.0,1.0,0.0
17761560,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8443307876586914,0.3371323645114898,0.3049066960811615,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9916189312934875,0.5425083041191101,0.5135093927383423,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9545462131500244,0.4798336327075958,0.3357555568218231,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9180550575256348,0.4322827756404876,0.4104315936565399,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7328950762748718,0.2170255780220031,0.986632227897644,285.0142517089844,284.95001220703125,302.78131103515625,297.0998840332031,299.4452514648437,297.2776794433594,285.0128479003906,1.0,0.5679460763931274,0.5371125936508179,0.5371125936508179,1.0,1.0,-3.063323497772217,1.2022180557250977,1.8611054420471191,0.5106675624847412,1.0,1.0,0.0,136.73263549804688,127.0,73484.8125,0.0,2349.961669921875,1.0,278.54327392578125,283.0938415527344,300.0876159667969,304.8259582519531,293.1499938964844,293.1499938964844,278.25,33636.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429719805717468,1.0,0.0,0.0,3.861244440078736,3.8612701892852783,9.9482770110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.6025390625,0.0,1762.4278564453125,1895.4371337890625,0.0,2869.494384765625,0.9511311650276184,1.0,0.0,3.0,1.0,0.0
17761620,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8513008952140808,0.3372721076011657,0.3051381409168243,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9982975721359252,0.5434744954109192,0.514518678188324,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9639075398445128,0.4811254739761352,0.3367460370063782,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9273598194122314,0.43268483877182,0.4108791947364807,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7387970685958862,0.2172850668430328,0.9876320362091064,284.8742980957031,284.95001220703125,302.80914306640625,297.093994140625,299.4531555175781,297.27685546875,284.87091064453125,1.0,0.5667216181755066,0.5361548662185669,0.5361548662185669,1.0,1.0,-3.067751407623291,1.2025690078735352,1.8651822805404663,0.5101439356803894,0.9082270860671996,0.9082270860671996,0.0,133.24974060058594,127.0,74456.4609375,0.0,2339.894287109375,1.0,278.2938842773437,282.9346923828125,300.12274169921875,305.0454406738281,293.1499938964844,293.1499938964844,278.25,37091.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481983542442322,1.0,0.0,0.0,3.840162992477417,3.840189218521118,9.839943686529296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8134765625,0.0,1763.8001708984375,1895.4371337890625,0.0,2918.399169921875,0.9468264579772948,1.0,0.0,3.0,1.0,0.0
17761680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8538941144943237,0.3372234106063843,0.3050611019134521,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.5443424582481384,0.5130316019058228,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9677404165267944,0.482235848903656,0.3374828398227691,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.931002914905548,0.4328967034816742,0.4110546708106994,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7411307692527771,0.2174112498760223,0.9880974888801576,284.8958740234375,284.95001220703125,302.8367919921875,297.089111328125,299.4594116210937,297.27392578125,284.897705078125,1.0,0.5659074783325195,0.5351970791816711,0.5351970791816711,1.0,1.0,-3.067375659942627,1.2008402347564695,1.8665355443954468,0.508678674697876,0.8995032906532288,0.8995032906532288,0.0,131.87242126464844,130.0,74160.9453125,0.0,2332.12060546875,1.0,278.2565612792969,282.9578857421875,300.1040954589844,304.9638977050781,293.1499938964844,293.1499938964844,278.54998779296875,38379.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492028117179871,1.0,0.0,0.0,3.768488883972168,3.768514633178711,9.476059403823456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.044921875,0.0,1687.416015625,1895.4371337890625,0.0,2927.804443359375,0.9336169362068176,1.0,0.0,3.0,1.0,0.0
17761740,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8553776144981384,0.3376354277133941,0.3051736354827881,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.5459334850311279,0.5107406377792358,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.970167636871338,0.4838497936725616,0.3383876085281372,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.933089315891266,0.4334927499294281,0.4113821685314178,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7424654960632324,0.2177193164825439,0.9888687133789062,285.0226135253906,284.95001220703125,302.8642272949219,297.0852966308594,299.4696350097656,297.27764892578125,285.0246887207031,1.0,0.5655300617218018,0.5342393517494202,0.5342393517494202,1.0,1.0,-3.0673177242279053,1.1992624998092651,1.86805522441864,0.507094144821167,0.9874906539916992,0.9874906539916992,0.0,131.17291259765625,130.0,73319.765625,0.0,2328.2470703125,1.0,278.5040588378906,283.0969543457031,300.0594482421875,304.74237060546875,293.1499938964844,293.1499938964844,278.54998779296875,34330.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844278872013092,1.0,0.0,0.0,3.810511350631714,3.810536623001098,9.688573072708095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.1748046875,0.0,1706.140869140625,1895.4371337890625,0.0,2881.71728515625,0.9415417909622192,1.0,0.0,3.0,1.0,0.0
