time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8567555546760559,0.3381884694099426,0.305641233921051,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.5479021668434143,0.5090086460113525,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9723316431045532,0.4855921864509582,0.3395822644233703,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9349002838134766,0.4342415928840637,0.412042886018753,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7436392903327942,0.218119129538536,0.99048113822937,285.0124816894531,284.95001220703125,302.8914489746094,297.0826416015625,299.4815673828125,297.28424072265625,285.0111389160156,1.0,0.5655850172042847,0.5332816243171692,0.5332816243171692,1.0,1.0,-3.069150686264038,1.198458552360535,1.870692133903504,0.5061123967170715,1.0,1.0,0.0,130.7860107421875,133.0,73453.8125,0.0,2330.212646484375,1.0,278.5433044433594,283.084716796875,300.0686340332031,304.8041687011719,293.1499938964844,293.1499938964844,278.25,33732.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432919979095459,1.0,0.0,0.0,3.867414951324463,3.867440700531006,9.98009795694088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.5458984375,0.0,1770.7938232421875,1895.4371337890625,0.0,2872.487060546875,0.952565371990204,1.0,0.0,3.0,1.0,0.0
17761860,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8576106429100037,0.3382759690284729,0.3059519827365875,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.549479603767395,0.5079763531684875,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9739092588424684,0.4868192076683044,0.3406314849853515,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9361138343811036,0.4346068501472473,0.4125892519950866,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7444441318511963,0.2183224111795425,0.9918715953826904,284.87225341796875,284.95001220703125,302.9184265136719,297.0811767578125,299.4902648925781,297.2855529785156,284.86895751953125,1.0,0.5660169124603271,0.5323389172554016,0.5323389172554016,1.0,1.0,-3.0726866722106934,1.198446273803711,1.8742403984069824,0.505100429058075,0.9079682230949402,0.9079682230949402,0.0,130.63633728027344,133.0,74408.1640625,0.0,2335.31689453125,1.0,278.29376220703125,282.9259338378906,300.1078186035156,305.02557373046875,293.1499938964844,293.1499938964844,278.25,37185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482822775840759,1.0,0.0,0.0,3.844685316085816,3.8447115421295166,9.863132390819374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.4609375,0.0,1770.087646484375,1895.4371337890625,0.0,2919.1845703125,0.9478914141654968,1.0,0.0,3.0,1.0,0.0
17761920,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8570523262023926,0.3382064998149872,0.3059007525444031,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5507456064224243,0.5089020133018494,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9740203619003296,0.4878874719142914,0.3413759171962738,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9356435537338256,0.4348078370094299,0.4128038883209228,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7441480159759521,0.2184121161699295,0.9924260377883912,284.89801025390625,284.95001220703125,302.9452209472656,297.0810241699219,299.49713134765625,297.2839660644531,284.9002685546875,1.0,0.5666470527648926,0.5313962697982788,0.5313962697982788,1.0,1.0,-3.075556516647339,1.198115348815918,1.8774412870407104,0.5041413903236389,0.9018675088882446,0.9018675088882446,0.0,131.00399780273438,136.0,74173.34375,0.0,2342.53759765625,1.0,278.25653076171875,282.95263671875,300.0937805175781,304.9490661621094,293.1499938964844,293.1499938964844,278.1499938964844,38358.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490555286407471,1.0,0.0,0.0,3.773183822631836,3.773209571838379,9.499685802438762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.0966796875,0.0,1692.8267822265625,1895.4371337890625,0.0,2926.425537109375,0.9347289204597472,1.0,0.0,3.0,1.0,0.0
17761980,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8563369512557983,0.3382908999919891,0.3059467077255249,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.5519568920135498,0.5102795362472534,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9739359021186828,0.4891201853752136,0.3422056138515472,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9349097013473512,0.4351235926151275,0.413082480430603,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7436593174934387,0.2185431122779846,0.9930392503738404,284.8888854980469,284.95001220703125,302.97174072265625,297.0821838378906,299.5045166015625,297.2834167480469,284.8916320800781,1.0,0.5674929022789001,0.5304535627365112,0.5304535627365112,1.0,1.0,-3.079335451126098,1.1981651782989502,1.8811701536178589,0.5033326148986816,0.8765590786933899,0.8765590786933899,0.0,131.5307159423828,136.0,74240.609375,0.0,2352.28564453125,1.0,278.1668395996094,282.93658447265625,300.090087890625,304.9623413085937,293.1499938964844,293.1499938964844,278.1499938964844,39149.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495941758155823,1.0,0.0,0.0,3.71722936630249,3.717254638671875,9.22002300285385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.28515625,0.0,1633.2579345703125,1895.4371337890625,0.0,2931.469970703125,0.9220949411392212,1.0,0.0,3.0,1.0,0.0
17762040,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8555186986923218,0.3385060131549835,0.306083083152771,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.5531359910964966,0.5120037794113159,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9737092852592468,0.4904912114143371,0.3431084156036377,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9339978098869324,0.4355511665344238,0.4134354591369629,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7430456280708313,0.2187218964099884,0.993782877922058,284.92401123046875,284.95001220703125,302.9980163574219,297.08477783203125,299.5122985839844,297.2835998535156,284.9257202148437,1.0,0.5685272812843323,0.5295108556747437,0.5295108556747437,1.0,1.0,-3.0839738845825195,1.1985714435577393,1.8854023218154907,0.5026795268058777,0.8861013054847717,0.8861013054847717,0.0,132.18783569335938,139.0,74153.625,0.0,2364.3349609375,1.0,278.15264892578125,282.9659118652344,300.0816345214844,304.9162292480469,293.1499938964844,293.1499938964844,278.45001220703125,38032.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486992716789246,1.0,0.0,0.0,3.680487632751465,3.6805124282836914,9.038659527504932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.1845703125,0.0,1582.6878662109375,1895.4371337890625,0.0,2923.089111328125,0.9138919711112976,1.0,0.0,3.0,1.0,0.0
17762100,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8548849821090698,0.3390618562698364,0.3064162135124206,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.5545564889907837,0.5137273669242859,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9736299514770508,0.4922294616699219,0.3441745638847351,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9332512021064758,0.4362886250019073,0.4139728546142578,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7425375580787659,0.2190627455711364,0.9949591755867004,285.04473876953125,284.95001220703125,303.0240478515625,297.0888366699219,299.5221252441406,297.28717041015625,285.0461730957031,1.0,0.5697472095489502,0.5285682082176208,0.5285682082176208,1.0,1.0,-3.089784860610962,1.1994678974151611,1.8903169631958008,0.5022306442260742,0.9786611199378968,0.9786611199378968,0.0,132.8928680419922,139.0,73547.0,0.0,2378.85302734375,1.0,278.4015808105469,283.096435546875,300.0550842285156,304.735595703125,293.1499938964844,293.1499938964844,278.45001220703125,33597.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435345888137817,1.0,0.0,0.0,3.740199565887451,3.74022388458252,9.334323181064974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.3486328125,0.0,1617.4366455078125,1895.4371337890625,0.0,2874.755859375,0.9252697825431824,1.0,0.0,3.0,1.0,0.0
17762160,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8545844554901123,0.3396649360656738,0.3070007562637329,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.5560030937194824,0.5152633786201477,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9738462567329408,0.4940049052238464,0.345446914434433,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9328621625900269,0.4371055066585541,0.4147648811340332,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7422751784324646,0.2194636464118957,0.9968105554580688,285.0295104980469,284.95001220703125,303.0498046875,297.0944519042969,299.5320739746094,297.2912292480469,285.0278015136719,1.0,0.5711610317230225,0.5275866985321045,0.5275866985321045,1.0,1.0,-3.0970401763916016,1.2009024620056152,1.8961377143859863,0.502008855342865,0.9983347654342652,0.9983347654342652,0.0,133.607421875,142.0,73873.453125,0.0,2396.169677734375,1.0,278.4427185058594,283.0782775878906,300.0785827636719,304.8282470703125,293.1499938964844,293.1499938964844,278.1499938964844,32965.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426929712295532,1.0,0.0,0.0,3.811123132705689,3.811148166656494,9.69168354458816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.0771484375,0.0,1696.2125244140625,1895.4371337890625,0.0,2866.885986328125,0.9394283890724182,1.0,0.0,3.0,1.0,0.0
17762220,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8536431789398193,0.3397581577301025,0.3073697984218597,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5568588376045227,0.5176340341567993,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9733970165252686,0.4952192604541778,0.3465292155742645,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9317454099655152,0.4374963045120239,0.4153906404972076,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7415614724159241,0.2196453958749771,0.9983277320861816,284.8874816894531,284.95001220703125,303.0752868652344,297.1016845703125,299.53778076171875,297.2887268066406,284.8841857910156,1.0,0.572685956954956,0.5266051888465881,0.5266051888465881,1.0,1.0,-3.1042134761810303,1.2022782564163208,1.9019352197647093,0.5017852783203125,0.9069430232048036,0.9069430232048036,0.0,134.5535125732422,142.0,74973.6953125,0.0,2414.6298828125,1.0,278.1947937011719,282.9169006347656,300.12896728515625,305.074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36499.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478958606719971,1.0,0.0,0.0,3.80046010017395,3.800485610961914,9.63752768257109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5576171875,0.0,1710.9881591796875,1895.4371337890625,0.0,2915.56689453125,0.937541365623474,1.0,0.0,3.0,1.0,0.0
17762280,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8517306447029114,0.3396765291690826,0.3073437511920929,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.5573068857192993,0.5211842656135559,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9719515442848206,0.4962577223777771,0.3472800254821777,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9294942021369934,0.4377014636993408,0.4156483709812164,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7401099801063538,0.2197001576423645,0.9988943338394164,284.90924072265625,284.95001220703125,303.1004943847656,297.110595703125,299.54132080078125,297.28289794921875,284.9111022949219,1.0,0.5742357969284058,0.5256237387657166,0.5256237387657166,1.0,1.0,-3.110344886779785,1.2031985521316528,1.9071463346481323,0.5013200044631958,0.902761161327362,0.902761161327362,0.0,135.78823852539062,145.0,74890.2421875,0.0,2432.734375,1.0,278.15679931640625,282.9378662109375,300.125,305.0199584960937,293.1499938964844,293.1499938964844,278.1499938964844,37671.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488925099372864,1.0,0.0,0.0,3.7425615787506095,3.742586851119995,9.346117053610214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.603515625,0.0,1651.432861328125,1895.4371337890625,0.0,2924.898681640625,0.927376389503479,1.0,0.0,3.0,1.0,0.0
17762340,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8499261736869812,0.3398135900497436,0.3074186146259308,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.5577468872070312,0.524698793888092,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9705780744552612,0.4975338876247406,0.3481221199035644,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9273068904876708,0.4380736947059631,0.4159682095050812,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7386781573295593,0.2198213338851928,0.9994935989379884,284.92950439453125,284.95001220703125,303.1253967285156,297.1212463378906,299.5459289550781,297.279052734375,284.93115234375,1.0,0.5758399963378906,0.5246422290802002,0.5246422290802002,1.0,1.0,-3.116776466369629,1.2042347192764282,1.912541747093201,0.5008743405342102,0.9060538411140442,0.9060538411140442,0.0,137.04478454589844,145.0,74920.2890625,0.0,2451.592041015625,1.0,278.1510314941406,282.9541015625,300.1222229003906,304.9970703125,293.1499938964844,293.1499938964844,278.1499938964844,37084.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482373356819153,1.0,0.0,0.0,3.726408004760742,3.7264328002929688,9.265611424780218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.802734375,0.0,1628.134033203125,1895.4371337890625,0.0,2918.763916015625,0.9233056902885436,1.0,0.0,3.0,1.0,0.0
17762400,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8481419682502747,0.3400538861751556,0.3076295852661133,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.5581747889518738,0.5276070237159729,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9691599607467652,0.4989137649536133,0.3490749597549438,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9250771999359132,0.4385370910167694,0.4164038598537445,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7372128963470459,0.2199819833040237,1.0003266334533691,284.9452819824219,284.95001220703125,303.1499938964844,297.1337280273437,299.5509338378906,297.276123046875,284.9461975097656,1.0,0.5774787664413452,0.5236607193946838,0.5236607193946838,1.0,1.0,-3.123198747634888,1.2052496671676636,1.917949080467224,0.5004319548606873,0.9126304388046264,0.9126304388046264,0.0,138.37757873535156,148.0,75009.6328125,0.0,2470.90869140625,1.0,278.1501770019531,282.9657592773437,300.1295166015625,304.9999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36459.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847500741481781,1.0,0.0,0.0,3.72202730178833,3.7220520973205566,9.24383982692234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.9892578125,0.0,1618.2938232421875,1895.4371337890625,0.0,2911.8681640625,0.921882390975952,1.0,0.0,3.0,1.0,0.0
17762460,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8459360599517822,0.3403186202049255,0.3079081177711487,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9981038570404052,0.558650016784668,0.5290836095809937,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9671877026557922,0.5003122687339783,0.3500782549381256,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9222622513771056,0.4390307366847992,0.416908323764801,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7353784441947937,0.220153659582138,1.0013293027877808,284.9531555175781,284.95001220703125,303.1728515625,297.14605712890625,299.5552978515625,297.2737731933594,284.9535217285156,1.0,0.5790725946426392,0.5226091742515564,0.5226091742515564,1.0,1.0,-3.128329038619995,1.205585241317749,1.9227436780929563,0.499630719423294,0.9178151488304138,0.9178151488304138,0.0,139.95172119140625,148.0,75112.9375,0.0,2489.11376953125,1.0,278.1500244140625,282.9703063964844,300.1420288085937,305.0163879394531,293.1499938964844,293.1499938964844,278.1499938964844,36052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847078800201416,1.0,0.0,0.0,3.72416877746582,3.724193572998047,9.254479778064706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.048828125,0.0,1617.66552734375,1895.4371337890625,0.0,2907.917724609375,0.922022581100464,1.0,0.0,3.0,1.0,0.0
17762520,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8435291051864624,0.3405701816082001,0.3081957399845123,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9959696531295776,0.5592559576034546,0.5296546220779419,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.96491539478302,0.501690149307251,0.3510839939117431,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9191831946372986,0.4395207464694977,0.4174299538135528,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7333710789680481,0.2203202545642852,1.0023695230484009,284.9558410644531,284.95001220703125,303.1925354003906,297.15625,299.5587158203125,297.27203369140625,284.9559936523437,1.0,0.5806005001068115,0.5215575695037842,0.5215575695037842,1.0,1.0,-3.132450580596924,1.2054774761199951,1.9269731044769287,0.4985623359680176,0.9211673140525818,0.9211673140525818,0.0,141.6376190185547,151.0,75203.515625,0.0,2506.033203125,1.0,278.1499938964844,282.9706726074219,300.1542358398437,305.0354309082031,293.1499938964844,293.1499938964844,278.1499938964844,35851.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469764590263367,1.0,0.0,0.0,3.728581190109253,3.72860598564148,9.276422474613356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7490234375,0.0,1621.2286376953125,1895.4371337890625,0.0,2906.9599609375,0.9228264093399048,1.0,0.0,3.0,1.0,0.0
17762580,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8412631750106812,0.3408044576644897,0.3084673881530761,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9939507246017456,0.5599530935287476,0.5303248167037964,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9627608060836792,0.5030433535575867,0.352072149515152,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9163092970848083,0.439999908208847,0.4179424941539764,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7314795255661011,0.2204797714948654,1.003373384475708,284.95672607421875,284.95001220703125,303.2091979980469,297.1643371582031,299.5611267089844,297.27069091796875,284.9567565917969,1.0,0.5821014642715454,0.5205060243606567,0.5205060243606567,1.0,1.0,-3.136593818664551,1.2053653001785278,1.931228518486023,0.4974790513515472,0.9238792657852172,0.9238792657852172,0.0,143.27394104003906,151.0,75294.7421875,0.0,2522.773681640625,1.0,278.1499938964844,282.96942138671875,300.1641845703125,305.0528564453125,293.1499938964844,293.1499938964844,278.1499938964844,35742.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470553159713745,1.0,0.0,0.0,3.734222173690796,3.7342469692230233,9.304512218477612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.6669921875,0.0,1626.934326171875,1895.4371337890625,0.0,2907.697998046875,0.9239993095397948,1.0,0.0,3.0,1.0,0.0
17762640,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8390889763832092,0.341023176908493,0.3087234795093536,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9919949769973756,0.5606887936592102,0.5310528874397278,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9606730341911316,0.5043739080429077,0.3530431985855102,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.913580596446991,0.4404665231704712,0.4184429943561554,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7296605110168457,0.2206307649612426,1.0043375492095947,284.9564208984375,284.95001220703125,303.2228698730469,297.1704406738281,299.5624694824219,297.2695007324219,284.9564208984375,1.0,0.5835798382759094,0.5194544196128845,0.5194544196128845,1.0,1.0,-3.140705347061157,1.205225706100464,1.935479760169983,0.4963766634464264,0.92590069770813,0.92590069770813,0.0,144.88296508789062,154.0,75381.125,0.0,2539.34814453125,1.0,278.1499938964844,282.9671936035156,300.1716613769531,305.0677185058594,293.1499938964844,293.1499938964844,278.1499938964844,35696.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472520709037781,1.0,0.0,0.0,3.740283489227295,3.7403082847595215,9.33474154862779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.7177734375,0.0,1633.6220703125,1895.4371337890625,0.0,2909.539794921875,0.9253121614456176,1.0,0.0,3.0,1.0,0.0
17762700,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8369803428649902,0.3412297666072845,0.3089662194252014,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9900671243667604,0.5614343285560608,0.5318036675453186,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.958624005317688,0.5056793093681335,0.3539978265762329,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9109675884246826,0.4409217238426208,0.418931245803833,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7278890609741211,0.2207727283239364,1.0052590370178225,284.95562744140625,284.95001220703125,303.23370361328125,297.174560546875,299.5626220703125,297.2682800292969,284.95556640625,1.0,0.5850368142127991,0.5184028744697571,0.5184028744697571,1.0,1.0,-3.144742727279663,1.2050405740737915,1.939702033996582,0.4952458143234253,0.9273685812950134,0.9273685812950134,0.0,146.4763946533203,154.0,75458.7265625,0.0,2555.7353515625,1.0,278.1499938964844,282.9646301269531,300.1767578125,305.0795593261719,293.1499938964844,293.1499938964844,278.1499938964844,35690.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475238084793091,1.0,0.0,0.0,3.7461421489715576,3.7461671829223633,9.364009088130842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.3984375,0.0,1640.4095458984375,1895.4371337890625,0.0,2912.083984375,0.9266141057014464,1.0,0.0,3.0,1.0,0.0
17762760,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8349236845970154,0.3414330780506134,0.3092021644115448,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9881409406661988,0.5621634721755981,0.532550573348999,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9565864205360411,0.5069373846054077,0.3549273908138275,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9084573984146118,0.4413729906082153,0.4194123148918152,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7261489629745483,0.2209065109491348,1.006142020225525,284.95465087890625,284.95001220703125,303.2417297363281,297.17681884765625,299.5617370605469,297.266845703125,284.9546203613281,1.0,0.5864740610122681,0.517411470413208,0.517411470413208,1.0,1.0,-3.148682117462158,1.2049022912979126,1.9437798261642456,0.4941844046115875,0.9284345507621764,0.9284345507621764,0.0,148.0625762939453,157.0,75526.9765625,0.0,2571.9326171875,1.0,278.1499938964844,282.96209716796875,300.1796875,305.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,35708.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478479385375977,1.0,0.0,0.0,3.751488924026489,3.751513957977295,9.390757327309984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.7177734375,0.0,1646.79443359375,1895.4371337890625,0.0,2915.1181640625,0.9278208613395692,1.0,0.0,3.0,1.0,0.0
17762820,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8329150676727295,0.341634452342987,0.3094359934329986,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9862056374549866,0.5628721714019775,0.533279299736023,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9545485377311708,0.5081570148468018,0.3558257818222046,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.906050980091095,0.441821813583374,0.4198905527591705,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7244332432746887,0.2210326343774795,1.0069888830184937,284.95367431640625,284.95001220703125,303.2471008300781,297.1772155761719,299.5596923828125,297.2652587890625,284.9536437988281,1.0,0.5878917574882507,0.5164200663566589,0.5164200663566589,1.0,1.0,-3.152513027191162,1.2047127485275269,1.9478001594543457,0.4930964410305023,0.9291641116142272,0.9291641116142272,0.0,149.64385986328125,157.0,75584.0625,0.0,2587.928955078125,1.0,278.1499938964844,282.959716796875,300.1805725097656,305.09454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35738.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482062220573425,1.0,0.0,0.0,3.756172180175781,3.756197214126587,9.414218880010594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5029296875,0.0,1652.5146484375,1895.4371337890625,0.0,2918.472900390625,0.9288890957832336,1.0,0.0,3.0,1.0,0.0
17762880,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8309537172317505,0.341833084821701,0.3096676468849182,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9842653274536132,0.5635644197463989,0.5339911580085754,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9525247812271118,0.5093548893928528,0.3567042648792267,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9037551879882812,0.4422676265239715,0.4203661680221557,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7227417230606079,0.2211523503065109,1.0078047513961792,284.9527587890625,284.95001220703125,303.2498474121094,297.1758728027344,299.5565795898437,297.2635803222656,284.9527282714844,1.0,0.5892923474311829,0.5154287219047546,0.5154287219047546,1.0,1.0,-3.156256437301636,1.2044739723205566,1.9517823457717896,0.4919794499874115,0.9296240210533142,0.9296240210533142,0.0,151.21942138671875,160.0,75629.765625,0.0,2603.759765625,1.0,278.1499938964844,282.95751953125,300.1795654296875,305.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,35775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485937714576721,1.0,0.0,0.0,3.760120391845703,3.760145425796509,9.434019716536568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.744140625,0.0,1657.4378662109375,1895.4371337890625,0.0,2922.101318359375,0.9297985434532166,1.0,0.0,3.0,1.0,0.0
17762940,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8290382027626038,0.3420287668704986,0.3098965287208557,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9823238253593444,0.5642408132553101,0.5346871018409729,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.950524091720581,0.510536253452301,0.3575684726238251,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9015648365020752,0.442710131406784,0.4208385944366455,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7210732698440552,0.2212661057710647,1.0085909366607666,284.95196533203125,284.95001220703125,303.25006103515625,297.1728210449219,299.5524597167969,297.2618408203125,284.95196533203125,1.0,0.5906763672828674,0.5144373178482056,0.5144373178482056,1.0,1.0,-3.159920692443848,1.2041895389556885,1.9557311534881592,0.4908356368541717,0.9298787713050842,0.9298787713050842,0.0,152.78802490234375,160.0,75664.2578125,0.0,2619.432861328125,1.0,278.1499938964844,282.9555969238281,300.1767272949219,305.0985717773437,293.1499938964844,293.1499938964844,278.1499938964844,35814.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489968180656433,1.0,0.0,0.0,3.763298511505127,3.7633235454559326,9.449973958908232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.5078125,0.0,1661.477783203125,1895.4371337890625,0.0,2925.87548828125,0.9305379390716552,1.0,0.0,3.0,1.0,0.0
17763000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8271651268005371,0.3422218263149261,0.3101228773593902,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9803832173347472,0.564903974533081,0.5353699326515198,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9485516548156738,0.5117064118385315,0.3584237396717071,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8994300961494446,0.4431495070457458,0.4213079810142517,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7194254398345947,0.2213751971721649,1.0093538761138916,284.9512939453125,284.95001220703125,303.2478942871094,297.1681213378906,299.54736328125,297.2601318359375,284.9512939453125,1.0,0.5920466780662537,0.5134459733963013,0.5134459733963013,1.0,1.0,-3.1635239124298096,1.2038668394088743,1.959657073020935,0.4896690845489502,0.9299771189689636,0.9299771189689636,0.0,154.3505401611328,163.0,75688.7734375,0.0,2634.986328125,1.0,278.1499938964844,282.95391845703125,300.1722412109375,305.09686279296875,293.1499938964844,293.1499938964844,278.1499938964844,35852.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494217991828918,1.0,0.0,0.0,3.7658112049102783,3.765836238861084,9.462597176934652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.0751953125,0.0,1664.7301025390625,1895.4371337890625,0.0,2929.85546875,0.9311273694038392,1.0,0.0,3.0,1.0,0.0
17763060,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8253313302993774,0.3424120545387268,0.3103465437889099,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9784444570541382,0.5655532479286194,0.5360393524169922,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9466087818145752,0.5128656625747681,0.3592707812786102,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8973432183265686,0.4435854852199554,0.4217740297317505,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7177952527999878,0.2214797884225845,1.0100945234298706,284.9507751464844,284.95001220703125,303.2433776855469,297.1618347167969,299.5414123535156,297.2583923339844,284.95074462890625,1.0,0.5934033393859863,0.5124693512916565,0.5124693512916565,1.0,1.0,-3.167066812515259,1.203532099723816,1.9635347127914429,0.4885061979293823,0.9299522638320924,0.9299522638320924,0.0,155.90687561035156,163.0,75703.796875,0.0,2650.4208984375,1.0,278.1499938964844,282.9524841308594,300.1661071777344,305.0927124023437,293.1499938964844,293.1499938964844,278.1499938964844,35887.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849858283996582,1.0,0.0,0.0,3.767655372619629,3.7676806449890137,9.471868338550848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.5146484375,0.0,1667.177001953125,1895.4371337890625,0.0,2933.943359375,0.9315655827522278,1.0,0.0,3.0,1.0,0.0
17763120,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.823532223701477,0.3425996005535126,0.3105677664279938,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9765071272850036,0.5661901235580444,0.5366968512535095,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9446948170661926,0.5140156149864197,0.3601110875606537,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.895301103591919,0.4440181255340576,0.4222368896007538,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7161787748336792,0.2215806990861892,1.0108171701431274,284.9502868652344,284.95001220703125,303.23663330078125,297.1540222167969,299.5345764160156,297.25665283203125,284.9502868652344,1.0,0.5947485566139221,0.5114927887916565,0.5114927887916565,1.0,1.0,-3.1705591678619385,1.203165888786316,1.967393398284912,0.4873255491256714,0.9298176765441896,0.9298176765441896,0.0,157.45858764648438,166.0,75710.3046875,0.0,2665.762451171875,1.0,278.1499938964844,282.95123291015625,300.15850830078125,305.08648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35919.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850315511226654,1.0,0.0,0.0,3.7689528465271,3.768978118896485,9.478392826167692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.06640625,0.0,1668.9576416015625,1895.4371337890625,0.0,2938.22607421875,0.9318786859512328,1.0,0.0,3.0,1.0,0.0
17763180,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8217639923095703,0.3427841067314148,0.3107862472534179,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9745709896087646,0.566813588142395,0.5373417735099792,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9428090453147888,0.5151553750038147,0.3609442710876465,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8933016061782837,0.4444468915462494,0.4226962029933929,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7145722508430481,0.2216778695583343,1.0115221738815308,284.94989013671875,284.95001220703125,303.22772216796875,297.1447448730469,299.52691650390625,297.25494384765625,284.94989013671875,1.0,0.5960822105407715,0.5105161666870117,0.5105161666870117,1.0,1.0,-3.1739988327026367,1.2027653455734253,1.971233606338501,0.4861252605915069,0.929573893547058,0.929573893547058,0.0,159.00595092773438,166.0,75708.1796875,0.0,2681.007080078125,1.0,278.1499938964844,282.9501342773437,300.1493835449219,305.0780944824219,293.1499938964844,293.1499938964844,278.1499938964844,35949.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507843017578125,1.0,0.0,0.0,3.769686222076416,3.769711494445801,9.482081964051758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.68359375,0.0,1670.0543212890625,1895.4371337890625,0.0,2942.6171875,0.9320635795593262,1.0,0.0,3.0,1.0,0.0
17763240,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8200219869613647,0.3429654836654663,0.3110020458698272,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9726353287696838,0.5674246549606323,0.5379749536514282,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9409498572349548,0.51628577709198,0.3617709279060364,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8913414478302002,0.444871723651886,0.4231519103050232,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7129713296890259,0.2217717766761779,1.0122119188308716,284.94952392578125,284.95001220703125,303.2167663574219,297.13409423828125,299.5184631347656,297.2532043457031,284.94952392578125,1.0,0.5974059104919434,0.5095396041870117,0.5095396041870117,1.0,1.0,-3.177390813827514,1.202332615852356,1.9750581979751587,0.4849065542221069,0.9292284846305848,0.9292284846305848,0.0,160.55047607421875,169.0,75698.3203125,0.0,2696.172119140625,1.0,278.1499938964844,282.9491577148437,300.1388854980469,305.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,35977.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512730002403259,1.0,0.0,0.0,3.769940853118897,3.769965887069702,9.483362077844504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5771484375,0.0,1670.5704345703125,1895.4371337890625,0.0,2947.1953125,0.9321393966674804,1.0,0.0,3.0,1.0,0.0
17763300,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8183026313781738,0.3431432843208313,0.3112147152423858,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9706996083259584,0.5680221915245056,0.5385954976081848,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9391161799430848,0.5174057483673096,0.3625904321670532,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.88941890001297,0.4452920258045196,0.4236034750938415,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7113722562789917,0.221862256526947,1.012885808944702,284.9491882324219,284.95001220703125,303.203857421875,297.1220703125,299.5092468261719,297.25146484375,284.9491882324219,1.0,0.5987192392349243,0.5085629820823669,0.5085629820823669,1.0,1.0,-3.180731296539306,1.2018663883209229,1.978865027427673,0.4836688935756683,0.9287850260734558,0.9287850260734558,0.0,162.0923309326172,169.0,75680.703125,0.0,2711.25,1.0,278.1499938964844,282.9483337402344,300.12701416015625,305.05548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36003.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517722487449646,1.0,0.0,0.0,3.7696995735168457,3.769724845886232,9.482149039286014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.7255859375,0.0,1670.4864501953125,1895.4371337890625,0.0,2951.87255859375,0.9321027398109436,1.0,0.0,3.0,1.0,0.0
17763360,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8166019916534424,0.3433174788951874,0.311424195766449,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9687635898590088,0.5686067342758179,0.5392038822174072,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9373072385787964,0.5185158848762512,0.3634030520915985,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8875315189361572,0.4457076787948608,0.4240508079528808,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7097712159156799,0.2219495326280594,1.013545274734497,284.9488830566406,284.95001220703125,303.1890563964844,297.1087951660156,299.4993591308594,297.249755859375,284.9488830566406,1.0,0.6000230312347412,0.5076001286506653,0.5076001286506653,1.0,1.0,-3.1840224266052246,1.2013920545578003,1.9826304912567136,0.4824374616146087,0.9282590746879578,0.9282590746879578,0.0,163.63238525390625,172.0,75656.3046875,0.0,2726.24853515625,1.0,278.1499938964844,282.9476318359375,300.1138610839844,305.0413818359375,293.1499938964844,293.1499938964844,278.1499938964844,36027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522868752479553,1.0,0.0,0.0,3.769024848937988,3.769050121307373,9.478755487180024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.33984375,0.0,1669.874755859375,1895.4371337890625,0.0,2956.694580078125,0.9319674968719482,1.0,0.0,3.0,1.0,0.0
17763420,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8149168491363525,0.3434879183769226,0.3116304278373718,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9668274521827698,0.5691784620285034,0.539800226688385,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.935522735118866,0.5196161270141602,0.3642088174819946,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8856778740882874,0.4461184442043304,0.4244937002658844,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7081648707389832,0.2220337390899658,1.0141907930374146,284.9486083984375,284.95001220703125,303.1724548339844,297.0942687988281,299.4888000488281,297.2480163574219,284.9486083984375,1.0,0.6013175845146179,0.5066372752189636,0.5066372752189636,1.0,1.0,-3.187265157699585,1.2008873224258425,1.986377835273743,0.481189876794815,0.9276463985443116,0.9276463985443116,0.0,165.17105102539062,172.0,75625.25,0.0,2741.170654296875,1.0,278.1499938964844,282.947021484375,300.0994873046875,305.0256042480469,293.1499938964844,293.1499938964844,278.1499938964844,36049.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852816641330719,1.0,0.0,0.0,3.767946481704712,3.7679715156555176,9.473331488152326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.4736328125,0.0,1668.774658203125,1895.4371337890625,0.0,2961.658935546875,0.9317402839660645,1.0,0.0,3.0,1.0,0.0
17763480,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8132441639900208,0.3436550796031952,0.3118336498737335,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9648916125297546,0.5697377324104309,0.5403849482536316,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9337626695632936,0.5207070708274841,0.3650080859661102,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8838565945625305,0.4465242624282837,0.4249320924282074,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7065677046775818,0.2221150249242782,1.0148234367370603,284.94830322265625,284.95001220703125,303.1541748046875,297.07861328125,299.4775695800781,297.2462463378906,284.94830322265625,1.0,0.6026034951210022,0.5056744813919067,0.5056744813919067,1.0,1.0,-3.1904611587524414,1.2003514766693115,1.9901096820831297,0.4799248874187469,0.9269381165504456,0.9269381165504456,0.0,166.70875549316406,175.0,75587.6796875,0.0,2756.022216796875,1.0,278.1499938964844,282.94647216796875,300.083984375,305.0082092285156,293.1499938964844,293.1499938964844,278.1499938964844,36071.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533627390861511,1.0,0.0,0.0,3.7664794921875,3.7665047645568848,9.465957191423512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.16015625,0.0,1667.2142333984375,1895.4371337890625,0.0,2966.7763671875,0.9314254522323608,1.0,0.0,3.0,1.0,0.0
17763540,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8115813136100769,0.3438208103179931,0.3120343089103699,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9629549384117126,0.5702808499336243,0.5409563183784485,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.93202406167984,0.5217791795730591,0.3657983541488647,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8820663094520569,0.4469266831874847,0.4253661036491394,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7049898505210876,0.2221931517124176,1.0154420137405396,284.9480285644531,284.95001220703125,303.13427734375,297.06182861328125,299.4657287597656,297.2444763183594,284.94805908203125,1.0,0.6038801074028015,0.5047116279602051,0.5047116279602051,1.0,1.0,-3.193605422973633,1.199782371520996,1.9938229322433472,0.4786415994167328,0.9261468052864076,0.9261468052864076,0.0,168.24566650390625,175.0,75543.6796875,0.0,2770.7919921875,1.0,278.1499938964844,282.946044921875,300.0673217773437,304.9891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36092.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539168238639832,1.0,0.0,0.0,3.76460599899292,3.7646312713623047,9.456542215957596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.419921875,0.0,1665.1678466796875,1895.4371337890625,0.0,2971.969482421875,0.9310190081596376,1.0,0.0,3.0,1.0,0.0
17763600,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8099265098571777,0.3439915478229522,0.3122369647026062,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9610118269920348,0.5708011984825134,0.5415099263191223,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9302921295166016,0.5228109359741211,0.3665680289268493,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8803064823150635,0.4473322331905365,0.4258004426956177,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7034286856651306,0.2222682237625122,1.0160479545593262,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.45318603515625,297.2425231933594,284.94775390625,1.0,0.6051477193832397,0.5037487745285034,0.5037487745285034,1.0,1.0,-3.196691036224365,1.199177384376526,1.99751365184784,0.4773390293121338,0.9252635836601256,0.9252635836601256,0.0,169.78378295898438,178.0,75493.6015625,0.0,2785.476318359375,1.0,278.1499938964844,282.9457092285156,300.04962158203125,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36113.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544846177101135,1.0,0.0,0.0,3.7623701095581055,3.762395143508911,9.445311661693268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.3662109375,0.0,1662.693359375,1895.4371337890625,0.0,2977.291015625,0.9305305480957032,1.0,0.0,3.0,1.0,0.0
