time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8082783818244934,0.3441651463508606,0.3124435842037201,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9590594172477722,0.5712991952896118,0.5420414805412292,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.928559958934784,0.5238085985183716,0.3673105239868164,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8785772323608398,0.4477394223213196,0.4262373447418213,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7018829584121704,0.222339853644371,1.0166394710540771,284.947509765625,284.95001220703125,303.0900573730469,297.0252380371094,299.4400939941406,297.240478515625,284.947509765625,1.0,0.6064051389694214,0.5028002262115479,0.5028002262115479,1.0,1.0,-3.1997079849243164,1.1985585689544678,2.0011494159698486,0.476041167974472,0.9243034720420836,0.9243034720420836,0.0,171.32318115234375,178.0,75437.6015625,0.0,2800.05419921875,1.0,278.1499938964844,282.94549560546875,300.0309143066406,304.9466247558594,293.1499938964844,293.1499938964844,278.1499938964844,36133.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550580143928528,1.0,0.0,0.0,3.759742021560669,3.7597670555114746,9.432121146346616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.015625,0.0,1659.75537109375,1895.4371337890625,0.0,2982.666259765625,0.9299542903900146,1.0,0.0,3.0,1.0,0.0
17763720,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8066338300704956,0.3443376421928406,0.3126508593559265,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.95710426568985,0.5717809200286865,0.5425559878349304,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.926841676235199,0.5247881412506104,0.3680362701416015,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8768787384033203,0.4481450021266937,0.4266742467880249,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.700354814529419,0.2224084138870239,1.0172173976898191,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.426513671875,297.2384033203125,284.947265625,1.0,0.6076533198356628,0.5018516182899475,0.5018516182899475,1.0,1.0,-3.2026689052581787,1.1979072093963623,2.0047616958618164,0.4747260212898254,0.9232765436172484,0.9232765436172484,0.0,172.86257934570312,181.0,75376.296875,0.0,2814.54296875,1.0,278.1499938964844,282.9453430175781,300.0113220214844,304.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556427359580994,1.0,0.0,0.0,3.7567880153656006,3.7568130493164062,9.417304909220548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.54296875,0.0,1656.429443359375,1895.4371337890625,0.0,2988.147216796875,0.9293039441108704,1.0,0.0,3.0,1.0,0.0
17763780,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8049910664558411,0.3445068299770355,0.3128563165664673,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9551494121551514,0.5722468495368958,0.5430545210838318,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9251443147659302,0.525753915309906,0.3687500059604645,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8752100467681885,0.4485467374324798,0.4271086752414703,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6988449096679688,0.2224737256765365,1.0177807807922363,284.9470520019531,284.95001220703125,303.0404663085937,296.9849548339844,299.4124450683594,297.236328125,284.94708251953125,1.0,0.6088916659355164,0.5009030699729919,0.5009030699729919,1.0,1.0,-3.205573320388794,1.197221279144287,2.008352041244507,0.4733918011188507,0.9221885204315186,0.9221885204315186,0.0,174.4009246826172,181.0,75309.671875,0.0,2828.93505859375,1.0,278.1499938964844,282.9453125,299.99078369140625,304.89874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36170.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562304377555847,1.0,0.0,0.0,3.753487348556519,3.753512382507324,9.400765179634618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.927734375,0.0,1652.693115234375,1895.4371337890625,0.0,2993.6572265625,0.9285753965377808,1.0,0.0,3.0,1.0,0.0
17763840,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8033646941184998,0.344671756029129,0.313058465719223,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9531986117362976,0.5727003812789917,0.543540894985199,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9234740138053894,0.5267114043235779,0.369456946849823,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8735699653625488,0.4489436745643616,0.4275391697883606,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6973539590835571,0.2225363552570343,1.01833176612854,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.39801025390625,297.2343139648437,284.9468688964844,1.0,0.6101216673851013,0.4999545216560364,0.4999545216560364,1.0,1.0,-3.2084314823150635,1.1965051889419556,2.0119261741638184,0.4720404148101806,0.9210516810417176,0.9210516810417176,0.0,175.9382781982422,184.0,75238.578125,0.0,2843.2509765625,1.0,278.1499938964844,282.9453430175781,299.9695129394531,304.8730163574219,293.1499938964844,293.1499938964844,278.1499938964844,36187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568282127380371,1.0,0.0,0.0,3.749907732009888,3.749932765960693,9.382843586536184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.376953125,0.0,1648.626708984375,1895.4371337890625,0.0,2999.261474609375,0.92778342962265,1.0,0.0,3.0,1.0,0.0
17763900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8017587661743164,0.3448314666748047,0.3132563531398773,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9512527585029602,0.5731411576271057,0.5440148711204529,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9218323826789856,0.5276613235473633,0.3701578974723816,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8719573020935059,0.4493346810340881,0.4279645979404449,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6958817839622498,0.2225961983203888,1.0188699960708618,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3831787109375,297.2323303222656,284.9467163085937,1.0,0.61134272813797,0.4990059733390808,0.4990059733390808,1.0,1.0,-3.2112410068511963,1.1957579851150513,2.0154829025268555,0.4706713855266571,0.9198697209358216,0.9198697209358216,0.0,177.4743194580078,184.0,75163.0703125,0.0,2857.4833984375,1.0,278.1499938964844,282.9454650878906,299.94744873046875,304.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574286699295044,1.0,0.0,0.0,3.746042490005493,3.746067523956299,9.363510571347432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.8935546875,0.0,1644.2237548828125,1895.4371337890625,0.0,3004.8916015625,0.9269267320632936,1.0,0.0,3.0,1.0,0.0
17763960,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8001723885536194,0.3449854850769043,0.3134492635726928,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9493131637573242,0.5735700130462646,0.5444772839546204,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9202211499214172,0.5286053419113159,0.3708542883396148,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8703707456588745,0.449719101190567,0.4283840358257293,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6944282650947571,0.2226533740758896,1.019396185874939,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3681030273437,297.2303771972656,284.94659423828125,1.0,0.612555205821991,0.4980760514736175,0.4980760514736175,1.0,1.0,-3.214003324508667,1.195015549659729,2.0189878940582275,0.4693200290203094,0.9186677932739258,0.9186677932739258,0.0,179.0091094970703,187.0,75084.140625,0.0,2871.634765625,1.0,278.1499938964844,282.9456481933594,299.9246826171875,304.8183288574219,293.1499938964844,293.1499938964844,278.1499938964844,36215.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580322265625,1.0,0.0,0.0,3.741933107376098,3.741958141326904,9.34297816002072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.6748046875,0.0,1639.5286865234375,1895.4371337890625,0.0,3010.55126953125,0.9260143637657166,1.0,0.0,3.0,1.0,0.0
17764020,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.79860520362854,0.3451336920261383,0.3136371374130249,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9473812580108644,0.573987603187561,0.5449290871620178,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9186416268348694,0.5295446515083313,0.3715471029281616,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8688095211982727,0.4500966370105743,0.4287972450256347,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6929933428764343,0.2227081358432769,1.0199111700057983,284.94647216796875,284.95001220703125,302.9281616210937,296.895263671875,299.35272216796875,297.2284851074219,284.9465026855469,1.0,0.6137595176696777,0.4971461296081543,0.4971461296081543,1.0,1.0,-3.216721773147583,1.1942468881607056,2.022474765777588,0.46795454621315,0.9174394011497498,0.9174394011497498,0.0,180.542724609375,187.0,75001.9609375,0.0,2885.711181640625,1.0,278.1499938964844,282.9459228515625,299.9013366699219,304.78961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36227.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586403727531433,1.0,0.0,0.0,3.737623691558838,3.737648487091065,9.321469747192168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.79296875,0.0,1634.597412109375,1895.4371337890625,0.0,3016.254150390625,0.925055742263794,1.0,0.0,3.0,1.0,0.0
17764080,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7970567941665649,0.345276415348053,0.3138202130794525,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9454570412635804,0.5743900537490845,0.5453693866729736,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9170947074890136,0.5304804444313049,0.3722371757030487,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8672728538513184,0.4504676163196563,0.4292044341564178,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6915773749351501,0.2227618247270584,1.0204185247421265,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.33709716796875,297.2266540527344,284.9463806152344,1.0,0.6149565577507019,0.496216207742691,0.496216207742691,1.0,1.0,-3.219400882720948,1.1934515237808228,2.025949239730835,0.4665732979774475,0.9161805510520936,0.9161805510520936,0.0,182.07554626464844,190.0,74916.796875,0.0,2899.7236328125,1.0,278.1499938964844,282.9462280273437,299.8774108886719,304.7601318359375,293.1499938964844,293.1499938964844,278.1499938964844,36238.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592545986175537,1.0,0.0,0.0,3.733129978179932,3.733154773712158,9.299070029555878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.3017578125,0.0,1629.4586181640625,1895.4371337890625,0.0,3022.014404296875,0.924055516719818,1.0,0.0,3.0,1.0,0.0
17764140,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7955265045166016,0.3454127013683319,0.3139976561069488,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9435371160507202,0.5747705101966858,0.5457910895347595,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9155814051628112,0.5314132571220398,0.3729248344898224,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8657597899436951,0.4508309066295624,0.429604560136795,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6901817321777344,0.2228156477212906,1.020923733711243,284.9462890625,284.95001220703125,302.86688232421875,296.8468322753906,299.3212890625,297.224853515625,284.9463195800781,1.0,0.6161455512046814,0.4952862858772278,0.4952862858772278,1.0,1.0,-3.222036600112915,1.192628026008606,2.029408693313598,0.4651755094528198,0.9149003624916076,0.9149003624916076,0.0,183.60711669921875,190.0,74828.7265625,0.0,2913.6611328125,1.0,278.1499938964844,282.9466247558594,299.8529663085937,304.7298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36247.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598678708076477,1.0,0.0,0.0,3.728447198867798,3.728471994400024,9.275755132875928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2236328125,0.0,1624.10400390625,1895.4371337890625,0.0,3027.765625,0.9230124950408936,1.0,0.0,3.0,1.0,0.0
17764200,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7940143346786499,0.3455432653427124,0.3141700029373169,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9416232109069824,0.5751346945762634,0.5461960434913635,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9141027331352234,0.5323445796966553,0.3736110627651214,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.864270031452179,0.4511872231960296,0.4299982190132141,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.688806414604187,0.2228690981864929,1.0214285850524902,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3052978515625,297.22314453125,284.9462280273437,1.0,0.6173276305198669,0.4943563640117645,0.4943563640117645,1.0,1.0,-3.2246363162994385,1.1917792558670044,2.032857179641724,0.4637624025344848,0.91359943151474,0.91359943151474,0.0,185.13780212402344,193.0,74738.1328125,0.0,2927.53955078125,1.0,278.1499938964844,282.947021484375,299.8280639648437,304.698974609375,293.1499938964844,293.1499938964844,278.1499938964844,36256.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604841232299805,1.0,0.0,0.0,3.723613739013672,3.7236385345458975,9.25172173538158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6640625,0.0,1618.581787109375,1895.4371337890625,0.0,3033.545654296875,0.921935260295868,1.0,0.0,3.0,1.0,0.0
17764260,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7925195693969727,0.3456672132015228,0.3143364787101745,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9397167563438416,0.5754828453063965,0.54658442735672,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9126595854759216,0.5332751274108887,0.3742963671684265,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8628025054931641,0.4515354633331299,0.4303843677043915,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6874508261680603,0.2229217439889907,1.0219309329986572,284.9461669921875,284.95001220703125,302.8031616210937,296.796630859375,299.2892150878906,297.2215270996094,284.9461669921875,1.0,0.6185021996498108,0.4934422075748443,0.4934422075748443,1.0,1.0,-3.227196216583252,1.190934181213379,2.036262035369873,0.4623636305332184,0.9122904539108276,0.9122904539108276,0.0,186.6672515869141,193.0,74645.3046875,0.0,2941.348388671875,1.0,278.1499938964844,282.9474792480469,299.8027648925781,304.6674499511719,293.1499938964844,293.1499938964844,278.1499938964844,36264.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610967397689819,1.0,0.0,0.0,3.7186279296875,3.718652725219727,9.226961878994188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.6689453125,0.0,1612.8878173828125,1895.4371337890625,0.0,3039.291748046875,0.9208234548568726,1.0,0.0,3.0,1.0,0.0
17764320,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7910420894622803,0.3457853198051452,0.3144977986812591,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9378211498260498,0.575819194316864,0.5469610095024109,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9112526774406432,0.5342060923576355,0.3749816119670868,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8613568544387817,0.4518765807151794,0.4307638704776764,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6861140131950378,0.2229732275009155,1.02242910861969,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,299.2730712890625,297.219970703125,284.9461364746094,1.0,0.6196703314781189,0.4925280511379242,0.4925280511379242,1.0,1.0,-3.229722261428833,1.1900675296783447,2.0396547317504883,0.4609522521495819,0.9109691977500916,0.9109691977500916,0.0,188.1959686279297,196.0,74550.4453125,0.0,2955.102783203125,1.0,278.1499938964844,282.94793701171875,299.77716064453125,304.6354675292969,293.1499938964844,293.1499938964844,278.1499938964844,36271.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617098331451416,1.0,0.0,0.0,3.713531017303467,3.713555812835693,9.20168645279773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.32421875,0.0,1607.0738525390625,1895.4371337890625,0.0,3045.041748046875,0.9196860790252686,1.0,0.0,3.0,1.0,0.0
17764380,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7895811200141907,0.3458966314792633,0.3146531283855438,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9359371662139891,0.5761429667472839,0.5473253130912781,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9098826050758362,0.5351381897926331,0.3756673634052276,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8599318861961365,0.4522093534469604,0.4311357140541076,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6847952008247375,0.2230231612920761,1.0229212045669556,284.9460754394531,284.95001220703125,302.7377014160156,296.74517822265625,299.2568664550781,297.218505859375,284.9460754394531,1.0,0.6208313703536987,0.491613894701004,0.491613894701004,1.0,1.0,-3.232210636138916,1.1891754865646362,2.0430350303649902,0.4595253765583038,0.9096300601959229,0.9096300601959229,0.0,189.7237091064453,196.0,74453.328125,0.0,2968.79248046875,1.0,278.1499938964844,282.9484558105469,299.75128173828125,304.6029968261719,293.1499938964844,293.1499938964844,278.1499938964844,36278.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623174428939819,1.0,0.0,0.0,3.708305358886719,3.708330154418945,9.17580734949297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.5859375,0.0,1601.1243896484375,1895.4371337890625,0.0,3050.741455078125,0.9185197949409484,1.0,0.0,3.0,1.0,0.0
17764440,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7881364226341248,0.3460018634796142,0.3148030936717987,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9340667724609376,0.5764565467834473,0.5476797819137573,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9085494875907898,0.5360721349716187,0.3763541877269745,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8585272431373596,0.4525347650051117,0.4315006732940674,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6834937930107117,0.2230715453624725,1.023406744003296,284.9460144042969,284.95001220703125,302.7045288085937,296.7191162109375,299.2406311035156,297.21710205078125,284.946044921875,1.0,0.6219862699508667,0.4906997382640838,0.4906997382640838,1.0,1.0,-3.234665870666504,1.1882599592208862,2.046405792236328,0.4580838680267334,0.908280611038208,0.908280611038208,0.0,191.25103759765625,199.0,74354.3828125,0.0,2982.429931640625,1.0,278.1499938964844,282.948974609375,299.7251892089844,304.5702209472656,293.1499938964844,293.1499938964844,278.1499938964844,36284.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629215955734253,1.0,0.0,0.0,3.7029757499694815,3.70300030708313,9.14945076146978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.55859375,0.0,1595.068359375,1895.4371337890625,0.0,3056.408447265625,0.9173302054405212,1.0,0.0,3.0,1.0,0.0
17764500,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7867072224617004,0.3461001515388489,0.3149469792842865,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9322105050086976,0.5767589211463928,0.5480236411094666,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9072539806365968,0.5370089411735535,0.3770426511764526,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8571417331695557,0.4528517425060272,0.4318578243255615,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6822092533111572,0.2231180965900421,1.0238845348358154,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.22442626953125,297.2158203125,284.94598388671875,1.0,0.623134434223175,0.4897855520248413,0.4897855520248413,1.0,1.0,-3.237084150314331,1.1873197555541992,2.049764394760132,0.4566269516944885,0.9069231748580932,0.9069231748580932,0.0,192.77769470214844,199.0,74253.6171875,0.0,2996.005126953125,1.0,278.1499938964844,282.9494934082031,299.69891357421875,304.5370788574219,293.1499938964844,293.1499938964844,278.1499938964844,36289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635169863700867,1.0,0.0,0.0,3.697539806365967,3.6975643634796143,9.12260759378114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.2548828125,0.0,1588.9027099609375,1895.4371337890625,0.0,3061.99365234375,0.9161166548728944,1.0,0.0,3.0,1.0,0.0
17764560,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7852932214736938,0.3461917340755462,0.3150849044322967,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9303696751594543,0.5770509839057922,0.5483576059341431,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.905996561050415,0.5379494428634644,0.3777333796024322,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8557748794555664,0.4531604945659637,0.432207316160202,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6809412240982056,0.223162829875946,1.0243544578552246,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.20831298828125,297.214599609375,284.94598388671875,1.0,0.6242761611938477,0.4888908565044403,0.4888908565044403,1.0,1.0,-3.2394676208496094,1.1863937377929688,2.0530738830566406,0.4551932215690613,0.9055792093276978,0.9055792093276978,0.0,194.3038787841797,202.0,74151.921875,0.0,3009.52197265625,1.0,278.1499938964844,282.9500732421875,299.6725769042969,304.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36294.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641040325164795,1.0,0.0,0.0,3.692030191421509,3.692054748535156,9.095441555473372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.841796875,0.0,1582.66015625,1895.4371337890625,0.0,3067.500732421875,0.9148862957954408,1.0,0.0,3.0,1.0,0.0
17764620,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7838941812515259,0.3462764322757721,0.3152167201042175,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9285454750061036,0.5773326754570007,0.548681914806366,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9047778844833374,0.5388945937156677,0.3784270882606506,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8544260859489441,0.4534608125686645,0.4325489699840545,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6796894073486328,0.2232057154178619,1.0248162746429443,284.94598388671875,284.95001220703125,302.6044616699219,296.6403503417969,299.1922912597656,297.2134704589844,284.9460144042969,1.0,0.6254115104675293,0.4879961311817169,0.4879961311817169,1.0,1.0,-3.241816282272339,1.1854469776153564,2.0563693046569824,0.4537474513053894,0.9042418003082277,0.9042418003082277,0.0,195.82945251464844,202.0,74049.296875,0.0,3022.98046875,1.0,278.1499938964844,282.9506530761719,299.64617919921875,304.47027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36297.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646818995475769,1.0,0.0,0.0,3.6864748001098633,3.686499118804932,9.068089639185928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3544921875,0.0,1576.373779296875,1895.4371337890625,0.0,3072.92138671875,0.913644790649414,1.0,0.0,3.0,1.0,0.0
17764680,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7825101613998413,0.3463549613952636,0.3153430819511413,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.926739513874054,0.5776052474975586,0.5489976406097412,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9035977125167848,0.5398446321487427,0.3791238963603973,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8530953526496887,0.4537535905838012,0.432883620262146,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6784536838531494,0.2232469618320465,1.0252708196640017,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1763916015625,297.21240234375,284.9460144042969,1.0,0.626541256904602,0.4871014058589935,0.4871014058589935,1.0,1.0,-3.2441349029541016,1.1844786405563354,2.059656143188477,0.4522877335548401,0.902908444404602,0.902908444404602,0.0,197.3547821044922,205.0,73945.90625,0.0,3036.39208984375,1.0,278.1499938964844,282.95123291015625,299.6198425292969,304.4367980957031,293.1499938964844,293.1499938964844,278.1499938964844,36299.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652498126029968,1.0,0.0,0.0,3.680877447128296,3.680902004241944,9.040574582286354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.8203125,0.0,1570.0550537109375,1895.4371337890625,0.0,3078.2490234375,0.9123938679695128,1.0,0.0,3.0,1.0,0.0
17764740,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7811402678489685,0.3464260399341583,0.3154629170894623,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9249520897865297,0.5778670907020569,0.5493033528327942,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9024564027786256,0.5408011078834534,0.3798249065876007,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8517813086509705,0.4540372490882873,0.4332098364830017,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6772336959838867,0.2232862710952758,1.0257169008255005,284.9460144042969,284.95001220703125,302.53814697265625,296.5879821777344,299.1606140136719,297.21142578125,284.9460144042969,1.0,0.6276645660400391,0.4862066805362701,0.4862066805362701,1.0,1.0,-3.246418237686157,1.183486819267273,2.062931537628174,0.4508131742477417,0.901584804058075,0.901584804058075,0.0,198.87945556640625,205.0,73841.875,0.0,3049.7421875,1.0,278.1499938964844,282.95184326171875,299.5935974121094,304.4033203125,293.1499938964844,293.1499938964844,278.1499938964844,36301.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86580491065979,1.0,0.0,0.0,3.675246000289917,3.675270318984986,9.01293276456272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.28515625,0.0,1563.7098388671875,1895.4371337890625,0.0,3083.45654296875,0.9111350178718568,1.0,0.0,3.0,1.0,0.0
17764800,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7797849178314209,0.3464908301830292,0.3155771493911743,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9231849908828736,0.5781198740005493,0.5496006011962891,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.901340663433075,0.5417639017105103,0.3805299997329712,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8504841327667236,0.4543132483959198,0.433528870344162,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6760293245315552,0.2233239710330963,1.026155948638916,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.14501953125,297.21051025390625,284.946044921875,1.0,0.6287825107574463,0.4853119552135467,0.4853119552135467,1.0,1.0,-3.2486724853515625,1.18247389793396,2.0661985874176025,0.4493248462677002,0.9002760648727417,0.9002760648727417,0.0,200.40391540527344,208.0,73737.640625,0.0,3063.046630859375,1.0,278.1499938964844,282.9524230957031,299.5675048828125,304.36993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36302.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663464188575745,1.0,0.0,0.0,3.66960072517395,3.6696250438690186,8.985265935734787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.8291015625,0.0,1557.3616943359375,1895.4371337890625,0.0,3088.536376953125,0.9098729491233826,1.0,0.0,3.0,1.0,0.0
17764860,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7784431576728821,0.3465482294559479,0.3156848549842834,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.921438694000244,0.5783621668815613,0.549888014793396,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9002468585968018,0.5427348613739014,0.3812404274940491,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8492028117179871,0.4545801877975464,0.4338394701480865,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6748403906822205,0.2233598679304123,1.026586890220642,284.9460754394531,284.95001220703125,302.4729919433594,296.5362854003906,299.12969970703125,297.2096862792969,284.94610595703125,1.0,0.6298942565917969,0.4844336211681366,0.4844336211681366,1.0,1.0,-3.2508935928344727,1.181471347808838,2.0694222450256348,0.4478550851345062,0.8989988565444946,0.8989988565444946,0.0,201.927734375,208.0,73633.8515625,0.0,3076.293701171875,1.0,278.1499938964844,282.9530334472656,299.5416259765625,304.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,36302.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668731451034546,1.0,0.0,0.0,3.663968086242676,3.663992166519165,8.957702561929182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.58203125,0.0,1551.0347900390625,1895.4371337890625,0.0,3093.4775390625,0.90861314535141,1.0,0.0,3.0,1.0,0.0
17764920,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7771154642105103,0.3465991914272308,0.3157867789268493,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9197150468826294,0.5785952806472778,0.5501669049263,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8991744518280029,0.5437138080596924,0.3819561600685119,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8479373455047607,0.4548391997814178,0.4341426491737366,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.673666775226593,0.2233942598104477,1.0270110368728638,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1145935058594,297.2088928222656,284.9461669921875,1.0,0.6310007572174072,0.4835552871227264,0.4835552871227264,1.0,1.0,-3.253086805343628,1.1804510354995728,2.0726358890533447,0.4463743269443512,0.8977482914924622,0.8977482914924622,0.0,203.4512176513672,211.0,73530.6484375,0.0,3089.49560546875,1.0,278.1499938964844,282.9536437988281,299.5160522460937,304.3038635253906,293.1499938964844,293.1499938964844,278.45001220703125,36300.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673839569091797,1.0,0.0,0.0,3.65837287902832,3.6583971977233887,8.93036599336483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.4150390625,0.0,1544.7596435546875,1895.4371337890625,0.0,3098.26953125,0.9073610305786132,1.0,0.0,3.0,1.0,0.0
17764980,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7759672403335571,0.3468941450119018,0.3159545063972473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9182108640670776,0.579097330570221,0.5505204200744629,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8983018398284912,0.5449987053871155,0.3827444314956665,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.846837043762207,0.4553111791610718,0.4345037341117859,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6726385951042175,0.2235426753759384,1.0275793075561523,285.0467529296875,284.95001220703125,302.40972900390625,296.4857482910156,299.1013488769531,297.2105407714844,285.0470886230469,1.0,0.6321284770965576,0.4826769530773163,0.4826769530773163,1.0,1.0,-3.255775213241577,1.1796236038208008,2.0761516094207764,0.4449318945407867,0.9808436632156372,0.9808436632156372,0.0,204.884765625,211.0,72773.734375,0.0,3103.291259765625,1.0,278.40069580078125,283.0700378417969,299.4640197753906,304.1034851074219,293.1499938964844,293.1499938964844,278.45001220703125,32997.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636656403541565,1.0,0.0,0.0,3.721681594848633,3.721705913543701,9.242122587238556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.0478515625,0.0,1591.481201171875,1895.4371337890625,0.0,3063.38818359375,0.9204227924346924,1.0,0.0,3.0,1.0,0.0
17765040,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7752528190612793,0.3472170829772949,0.3163215517997741,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9172242283821106,0.5796538591384888,0.551115095615387,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8979008197784424,0.5463532209396362,0.3837326467037201,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8461301326751709,0.4558218717575073,0.4350531697273254,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.671967625617981,0.2237347364425659,1.028650999069214,285.020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.0888671875,297.2129211425781,285.0177917480469,1.0,0.6333508491516113,0.4817986190319061,0.4817986190319061,1.0,1.0,-3.260068893432617,1.179424285888672,2.0806446075439453,0.4437940418720245,0.9917626976966858,0.9917626976966858,0.0,206.1256256103516,214.0,72961.4765625,0.0,3119.521484375,1.0,278.4425048828125,283.0452880859375,299.4563293457031,304.1585388183594,293.1499938964844,293.1499938964844,278.1499938964844,32810.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639044165611267,1.0,0.0,0.0,3.791595458984375,3.7916202545166016,9.592620244802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.3740234375,0.0,1671.6875,1895.4371337890625,0.0,3065.6279296875,0.934807062149048,1.0,0.0,3.0,1.0,0.0
17765100,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7740113139152527,0.3470061421394348,0.3164592981338501,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9156367182731628,0.5796441435813904,0.5514682531356812,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8969605565071106,0.5471460223197937,0.3845471441745758,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8449541330337524,0.4558684527873993,0.4354041814804077,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6709089279174805,0.2236976772546768,1.0293543338775637,284.8735656738281,284.95001220703125,302.3490600585937,296.4368591308594,299.07342529296875,297.2104187011719,284.8706359863281,1.0,0.6345332264900208,0.4809202849864959,0.4809202849864959,1.0,1.0,-3.262913703918457,1.178627848625183,2.0842859745025635,0.4424797296524048,0.8928658962249756,0.8928658962249756,0.0,207.6747436523437,214.0,73864.546875,0.0,3134.34228515625,1.0,278.1952819824219,282.8836975097656,299.47430419921875,304.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36923.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700687289237976,1.0,0.0,0.0,3.770641565322876,3.7706668376922607,9.48688807511644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.6240234375,0.0,1678.7130126953125,1895.4371337890625,0.0,3123.455078125,0.9309123158454896,1.0,0.0,3.0,1.0,0.0
17765160,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7719817161560059,0.346631109714508,0.3161998391151428,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9131606817245485,0.5794393420219421,0.5513654351234436,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8952215313911438,0.5478239059448242,0.3850494921207428,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8430734872817993,0.4557373523712158,0.4353781640529632,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6692271828651428,0.2235465794801712,1.0291446447372437,284.894775390625,284.95001220703125,302.3199157714844,296.4132080078125,299.0570373535156,297.2060241699219,284.89617919921875,1.0,0.6355507373809814,0.480047196149826,0.480047196149826,1.0,1.0,-3.262801170349121,1.176660180091858,2.0861411094665527,0.4406016767024994,0.8838492631912231,0.8838492631912231,0.0,209.6083984375,217.0,73497.9453125,0.0,3144.875,1.0,278.1570129394531,282.9066467285156,299.4361877441406,304.2559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38351.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718504309654236,1.0,0.0,0.0,3.697123289108277,3.697148084640503,9.120552135755132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.396484375,0.0,1604.0552978515625,1895.4371337890625,0.0,3140.167724609375,0.9176157116889954,1.0,0.0,3.0,1.0,0.0
17765220,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7704535126686096,0.3467425107955932,0.3161205053329468,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.911287486553192,0.579753041267395,0.551452100276947,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.894053041934967,0.5491045713424683,0.3857551217079162,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8416363000869751,0.4560091495513916,0.4354842603206634,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6679109334945679,0.2235952466726303,1.029147982597351,285.0111389160156,284.95001220703125,302.2917175292969,296.39013671875,299.04449462890625,297.2069702148437,285.0121154785156,1.0,0.6365642547607422,0.4791741073131561,0.4791741073131561,1.0,1.0,-3.2637834548950195,1.1751317977905271,2.088651657104492,0.4388082027435303,0.9632535576820374,0.9632535576820374,0.0,211.23516845703125,217.0,72618.0234375,0.0,3156.099853515625,1.0,278.4024353027344,283.0377502441406,299.3710327148437,304.0127868652344,293.1499938964844,293.1499938964844,278.45001220703125,34288.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675510883331299,1.0,0.0,0.0,3.7401375770568848,3.740162134170532,9.334013952866372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.0712890625,0.0,1622.6585693359375,1895.4371337890625,0.0,3099.837646484375,0.925652801990509,1.0,0.0,3.0,1.0,0.0
17765280,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7696512937545776,0.3469860553741455,0.3163736760616302,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9102580547332764,0.5802290439605713,0.551925778388977,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8936657309532166,0.550537109375,0.386774331331253,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8408505320549011,0.4564172923564911,0.4358949959278106,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.667171835899353,0.2237369418144226,1.029896855354309,284.9960021972656,284.95001220703125,302.2645263671875,296.3677062988281,299.0335388183594,297.20965576171875,284.9945068359375,1.0,0.637692391872406,0.4783010184764862,0.4783010184764862,1.0,1.0,-3.26727557182312,1.174587965011597,2.0926876068115234,0.4374886751174927,0.9715849161148072,0.9715849161148072,0.0,212.4944000244141,220.0,72698.734375,0.0,3170.779052734375,1.0,278.4428100585937,283.0247497558594,299.359375,304.0484619140625,293.1499938964844,293.1499938964844,278.1499938964844,33837.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867064893245697,1.0,0.0,0.0,3.793721199035645,3.79374623298645,9.603379567124648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.703125,0.0,1682.203125,1895.4371337890625,0.0,3095.2763671875,0.9360136985778807,1.0,0.0,3.0,1.0,0.0
17765340,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7684937119483948,0.3467715680599212,0.3164715468883514,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9088377952575684,0.5802077054977417,0.5522333979606628,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8928899168968201,0.5514412522315979,0.3876519203186035,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8397538065910339,0.4564315378665924,0.4361806809902191,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.666182816028595,0.2236873656511306,1.0304497480392456,284.8643798828125,284.95001220703125,302.2384338378906,296.34600830078125,299.0198974609375,297.20758056640625,284.8631286621094,1.0,0.6388046741485596,0.4774279296398163,0.4774279296398163,1.0,1.0,-3.2698333263397217,1.173654556274414,2.096178770065308,0.4360915422439575,0.8768826127052307,0.8768826127052307,0.0,213.9861755371093,220.0,73463.8203125,0.0,3184.722900390625,1.0,278.1954650878906,282.8789978027344,299.3780212402344,304.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,38094.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725752234458923,1.0,0.0,0.0,3.751672744750977,3.751698017120361,9.391677053827152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.794921875,0.0,1665.3623046875,1895.4371337890625,0.0,3146.96630859375,0.9273799061775208,1.0,0.0,3.0,1.0,0.0
17765400,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7666911482810974,0.3464588522911072,0.3162381947040558,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9067158102989196,0.5800533294677734,0.5521473288536072,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8914344906806946,0.552274763584137,0.3882452249526977,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8380788564682007,0.4563285112380981,0.4361505508422851,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6646851301193237,0.2235590070486068,1.0302464962005615,284.8971252441406,284.95001220703125,302.2135314941406,296.3251037597656,299.005859375,297.2043762207031,284.8985900878906,1.0,0.6397841572761536,0.4765548408031463,0.4765548408031463,1.0,1.0,-3.269883394241333,1.1717236042022705,2.0981597900390625,0.4342049062252044,0.8752237558364868,0.8752237558364868,0.0,215.8141632080078,223.0,73084.9375,0.0,3195.046142578125,1.0,278.1571350097656,282.9110107421875,299.342529296875,304.1321716308594,293.1499938964844,293.1499938964844,278.45001220703125,38797.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737728595733643,1.0,0.0,0.0,3.67301607131958,3.673040628433228,9.001998364510655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.767578125,0.0,1579.98681640625,1895.4371337890625,0.0,3158.198486328125,0.9127005338668824,1.0,0.0,3.0,1.0,0.0
17765460,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7653764486312866,0.3466082215309143,0.3162010610103607,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9051617383956908,0.5803968906402588,0.5522692203521729,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8905268907546997,0.5536802411079407,0.3890456557273865,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.836834192276001,0.4566197991371155,0.436276376247406,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6635488867759705,0.2236312627792358,1.0303373336791992,285.0133361816406,284.95001220703125,302.1899108886719,296.3050231933594,298.9958190917969,297.20623779296875,285.01416015625,1.0,0.6407837867736816,0.475729376077652,0.475729376077652,1.0,1.0,-3.271202087402344,1.170396089553833,2.1008059978485107,0.4325409829616546,0.9553613662719728,0.9553613662719728,0.0,217.34410095214844,223.0,72233.015625,0.0,3206.509765625,1.0,278.4018859863281,283.0413513183594,299.28155517578125,303.8941955566406,293.1499938964844,293.1499938964844,278.45001220703125,34372.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869093656539917,1.0,0.0,0.0,3.717200517654419,3.7172250747680655,9.219880325872508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.3056640625,0.0,1596.8206787109375,1895.4371337890625,0.0,3114.308349609375,0.9206328988075256,1.0,0.0,3.0,1.0,0.0
