time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7646927833557129,0.3468587398529053,0.3164709806442261,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9043131470680236,0.5808712244033813,0.5527528524398804,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8903012871742249,0.5552024245262146,0.3901365101337433,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8361572623252869,0.4570263624191284,0.4366925358772278,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6629211902618408,0.223788633942604,1.0311616659164429,284.9980163574219,284.95001220703125,302.16766357421875,296.2858581542969,298.9872741699219,297.20953369140625,284.9966125488281,1.0,0.6419051885604858,0.4749039113521576,0.4749039113521576,1.0,1.0,-3.2749099731445312,1.1700074672698977,2.104902505874634,0.4313351511955261,0.9641813635826112,0.9641813635826112,0.0,218.5512237548828,226.0,72328.328125,0.0,3221.456298828125,1.0,278.442626953125,283.0282897949219,299.2744445800781,303.9351806640625,293.1499938964844,293.1499938964844,278.1499938964844,33856.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683655858039856,1.0,0.0,0.0,3.7712905406951904,3.771315336227417,9.490153729529992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.7138671875,0.0,1655.77392578125,1895.4371337890625,0.0,3107.478515625,0.9309866428375244,1.0,0.0,3.0,1.0,0.0
17765580,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7636268734931946,0.3466425836086273,0.3165692687034607,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9030659794807434,0.5808372497558594,0.5530517101287842,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8896548748016357,0.5561853051185608,0.3910707831382751,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8351460695266724,0.4570320844650268,0.4369716346263885,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6620258688926697,0.2237519025802612,1.0317714214324951,284.8687438964844,284.95001220703125,302.1468811035156,296.2676696777344,298.9760437011719,297.2079162597656,284.8677673339844,1.0,0.643013060092926,0.4740784466266632,0.4740784466266632,1.0,1.0,-3.2775864601135254,1.1691938638687134,2.1083924770355225,0.4300358593463897,0.8720130920410156,0.8720130920410156,0.0,220.01809692382807,226.0,73092.3203125,0.0,3235.592041015625,1.0,278.1959533691406,282.884765625,299.2977294921875,304.1299133300781,293.1499938964844,293.1499938964844,278.1499938964844,38146.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737366199493408,1.0,0.0,0.0,3.7281973361968994,3.728222608566284,9.274512535739632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.728515625,0.0,1638.322021484375,1895.4371337890625,0.0,3157.85888671875,0.9221612811088562,1.0,0.0,3.0,1.0,0.0
17765640,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.761930525302887,0.346327543258667,0.3163343667984009,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9011583924293518,0.5806677341461182,0.5529528260231018,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8883394002914429,0.5571001172065735,0.391719251871109,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.83356773853302,0.4569195508956909,0.4369330406188965,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.660634458065033,0.2236356437206268,1.0316219329833984,284.9017333984375,284.95001220703125,302.1276550292969,296.25048828125,298.9645690917969,297.20513916015625,284.90301513671875,1.0,0.6439910531044006,0.4732529819011688,0.4732529819011688,1.0,1.0,-3.277740001678467,1.1673825979232788,2.110357522964477,0.4282490909099579,0.8722122311592102,0.8722122311592102,0.0,221.8292694091797,229.0,72746.875,0.0,3246.075927734375,1.0,278.15728759765625,282.9161071777344,299.2664794921875,304.0299377441406,293.1499938964844,293.1499938964844,278.45001220703125,38693.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748201727867126,1.0,0.0,0.0,3.652487277984619,3.6525118350982666,8.901654382498236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.8095703125,0.0,1556.10205078125,1895.4371337890625,0.0,3168.020263671875,0.908069908618927,1.0,0.0,3.0,1.0,0.0
17765700,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7606827616691589,0.3464586138725281,0.3162878751754761,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8997224569320679,0.5809780955314636,0.5530519485473633,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8875345587730408,0.5585752129554749,0.3925715684890747,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8323826193809509,0.4571876227855682,0.4370433092117309,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6595723032951355,0.2237128168344497,1.031749963760376,285.0157470703125,284.95001220703125,302.1100769042969,296.23443603515625,298.9569396972656,297.207275390625,285.01641845703125,1.0,0.6449888348579407,0.4724275171756744,0.4724275171756744,1.0,1.0,-3.2791085243225098,1.1660516262054443,2.1130571365356445,0.426576018333435,0.9520590901374816,0.9520590901374816,0.0,223.3550567626953,229.0,71928.28125,0.0,3257.673583984375,1.0,278.4014587402344,283.0440368652344,299.2096252441406,303.7987060546875,293.1499938964844,293.1499938964844,278.45001220703125,34250.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700230717658997,1.0,0.0,0.0,3.699209690093994,3.6992337703704834,9.130849321081768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.080078125,0.0,1575.34033203125,1895.4371337890625,0.0,3123.027099609375,0.9165108799934388,1.0,0.0,3.0,1.0,0.0
17765760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7600186467170715,0.3466809689998626,0.3165367543697357,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8989089131355286,0.5814071893692017,0.5534986257553101,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8873674273490906,0.560158371925354,0.3937075138092041,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8317229151725769,0.4575616121292114,0.4374331831932068,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6589795351028442,0.2238699048757553,1.032585382461548,284.9994812011719,284.95001220703125,302.09423828125,296.219482421875,298.9508361816406,297.210693359375,284.998046875,1.0,0.6461044549942017,0.47160604596138,0.47160604596138,1.0,1.0,-3.282783031463623,1.1656235456466677,2.117159366607666,0.4253432750701904,0.9608299136161804,0.9608299136161804,0.0,224.571044921875,232.0,72045.90625,0.0,3272.683349609375,1.0,278.4425354003906,283.030029296875,299.2068786621094,303.84527587890625,293.1499938964844,293.1499938964844,278.1499938964844,33757.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691802024841309,1.0,0.0,0.0,3.7550864219665527,3.7551109790802,9.408776122654672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.57421875,0.0,1635.994873046875,1895.4371337890625,0.0,3115.120361328125,0.9272649884223938,1.0,0.0,3.0,1.0,0.0
17765820,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7589818835258484,0.3464381396770477,0.3166106343269348,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8976971507072449,0.5813273191452026,0.553754985332489,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8867870569229126,0.5612019896507263,0.3946840167045593,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8307353258132935,0.4575340151786804,0.437681645154953,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6581258177757263,0.2238315939903259,1.0331929922103882,284.870849609375,284.95001220703125,302.0802001953125,296.2057800292969,298.9421691894531,297.209228515625,284.8699645996094,1.0,0.6472033858299255,0.4707845747470855,0.4707845747470855,1.0,1.0,-3.2853903770446777,1.1647597551345823,2.1206305027008057,0.4240129292011261,0.8696711659431458,0.8696711659431458,0.0,226.04904174804688,232.0,72822.421875,0.0,3286.798583984375,1.0,278.1963195800781,282.8870849609375,299.2348937988281,304.0454406738281,293.1499938964844,293.1499938964844,278.1499938964844,38085.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744716644287109,1.0,0.0,0.0,3.7128329277038574,3.712857961654663,9.198226962325862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1005859375,0.0,1620.0723876953125,1895.4371337890625,0.0,3164.752197265625,0.9186793565750122,1.0,0.0,3.0,1.0,0.0
17765880,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7573449611663818,0.3461005687713623,0.3163546621799469,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8958367705345154,0.581114649772644,0.5536153316497803,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8855650424957275,0.5621843338012695,0.3953770995140075,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.829203188419342,0.4573903679847717,0.4376135170459747,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6567991971969604,0.2237137258052826,1.033038854598999,284.9036560058594,284.95001220703125,302.068115234375,296.1933288574219,298.9333801269531,297.2066650390625,284.9048767089844,1.0,0.6481713652610779,0.4699631035327911,0.4699631035327911,1.0,1.0,-3.285482168197632,1.1629064083099363,2.122575759887696,0.4222008883953094,0.8704943656921387,0.8704943656921387,0.0,227.86656188964844,235.0,72501.8359375,0.0,3297.206787109375,1.0,278.15740966796875,282.9176940917969,299.2083435058594,303.951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38596.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875459611415863,1.0,0.0,0.0,3.6391680240631104,3.6391923427581774,8.836850042825972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.826171875,0.0,1540.5218505859375,1895.4371337890625,0.0,3174.016845703125,0.905034601688385,1.0,0.0,3.0,1.0,0.0
17765940,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7561385035514832,0.3462048768997192,0.3162866234779358,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8944317698478699,0.5813778638839722,0.5536723136901855,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8848390579223633,0.5637308359146118,0.3962768316268921,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8280478715896606,0.4576239883899688,0.4376934468746185,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6557857990264893,0.2237872630357742,1.0331566333770752,285.0166015625,284.95001220703125,302.0580139160156,296.1822204589844,298.9285583496094,297.2089538574219,285.0172119140625,1.0,0.6491580605506897,0.4691416323184967,0.4691416323184967,1.0,1.0,-3.286782503128052,1.16152822971344,2.1252541542053223,0.4204995334148407,0.9500820636749268,0.9500820636749268,0.0,229.39794921875,235.0,71709.421875,0.0,3308.7294921875,1.0,278.4011535644531,283.0443420410156,299.1561889648437,303.72723388671875,293.1499938964844,293.1499938964844,278.45001220703125,34161.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705260753631592,1.0,0.0,0.0,3.6875483989715576,3.687572479248047,9.07337323496904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.921875,0.0,1561.448486328125,1895.4371337890625,0.0,3127.745361328125,0.913829505443573,1.0,0.0,3.0,1.0,0.0
17766000,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7554922103881836,0.3463970422744751,0.3165100216865539,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8936334252357483,0.5817694067955017,0.5540785193443298,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8847449421882629,0.5654312372207642,0.397476315498352,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8274001479148865,0.4579607844352722,0.4380498230457306,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6552227735519409,0.2239401787519455,1.0339751243591309,285.0001220703125,284.95001220703125,302.04998779296875,296.1724853515625,298.9255065917969,297.21270751953125,284.9986877441406,1.0,0.6502619385719299,0.4683201611042022,0.4683201611042022,1.0,1.0,-3.290393114089966,1.1610422134399414,2.1293509006500244,0.4192248582839966,0.958945095539093,0.958945095539093,0.0,230.61720275878903,238.0,71848.4609375,0.0,3323.700927734375,1.0,278.4424133300781,283.0300598144531,299.1585388183594,303.7799987792969,293.1499938964844,293.1499938964844,278.1499938964844,33682.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695409893989563,1.0,0.0,0.0,3.744732618331909,3.7447571754455566,9.356962777928856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.29296875,0.0,1623.3515625,1895.4371337890625,0.0,3118.5048828125,0.9248826503753662,1.0,0.0,3.0,1.0,0.0
17766060,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7544956207275391,0.3461271524429321,0.3165577054023742,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8924667239189148,0.5816662311553955,0.554306149482727,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8842847347259521,0.5666313171386719,0.3985480964183807,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8264426589012146,0.4578973650932312,0.438263475894928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6544181108474731,0.2238992154598236,1.034566044807434,284.8721923828125,284.95001220703125,302.0436096191406,296.16357421875,298.9199523925781,297.2117919921875,284.871337890625,1.0,0.6513511538505554,0.4675062596797943,0.4675062596797943,1.0,1.0,-3.292987108230591,1.1601568460464478,2.132830142974853,0.4178931415081024,0.8685541152954102,0.8685541152954102,0.0,232.0904998779297,238.0,72641.53125,0.0,3337.828369140625,1.0,278.196533203125,282.88751220703125,299.1918640136719,303.98651123046875,293.1499938964844,293.1499938964844,278.1499938964844,38022.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747689127922058,1.0,0.0,0.0,3.7034597396850586,3.703484535217285,9.151842164101254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.53125,0.0,1608.8177490234375,1895.4371337890625,0.0,3167.539794921875,0.9165449142456056,1.0,0.0,3.0,1.0,0.0
17766120,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7529309391975403,0.3457660377025604,0.3162790238857269,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8906865119934082,0.5814393162727356,0.55414879322052,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8832260966300964,0.5677919387817383,0.3993566930294037,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8249633312225342,0.457720011472702,0.4381624162197113,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6531670093536377,0.2237800359725952,1.0344005823135376,284.90478515625,284.95001220703125,302.0382995605469,296.1548156738281,298.9140625,297.2098999023437,284.9059753417969,1.0,0.6523128747940063,0.4666923582553863,0.4666923582553863,1.0,1.0,-3.2931160926818848,1.158305287361145,2.1348109245300293,0.4161252379417419,0.8697044849395752,0.8697044849395752,0.0,233.8972320556641,241.0,72341.3046875,0.0,3348.2861328125,1.0,278.157470703125,282.9174194335937,299.16961669921875,303.8993835449219,293.1499938964844,293.1499938964844,278.45001220703125,38518.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875764012336731,1.0,0.0,0.0,3.631447076797485,3.631471157073975,8.799393071967643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.1923828125,0.0,1531.376708984375,1895.4371337890625,0.0,3176.87109375,0.9032565951347352,1.0,0.0,3.0,1.0,0.0
17766180,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7517804503440857,0.3458444476127624,0.3161883056163788,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8893503546714783,0.5816887617111206,0.554192304611206,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8826559782028198,0.5695229172706604,0.4003821015357971,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8238478899002075,0.457918643951416,0.4382093250751495,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6522160768508911,0.2238522171974182,1.0345089435577393,285.0171203613281,284.95001220703125,302.0340270996094,296.146240234375,298.9117736816406,297.2128601074219,285.0177001953125,1.0,0.6532959938049316,0.4658784568309784,0.4658784568309784,1.0,1.0,-3.294472932815552,1.1569316387176514,2.1375412940979004,0.4144960343837738,0.949152410030365,0.949152410030365,0.0,235.418212890625,241.0,71565.203125,0.0,3359.923583984375,1.0,278.4010009765625,283.043212890625,299.120361328125,303.6796875,293.1499938964844,293.1499938964844,278.45001220703125,34098.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708686828613281,1.0,0.0,0.0,3.680951595306397,3.6809756755828857,9.040938380167064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.830078125,0.0,1553.5316162109375,1895.4371337890625,0.0,3130.958984375,0.91230046749115,1.0,0.0,3.0,1.0,0.0
17766240,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7511630654335022,0.3460100591182709,0.3163875639438629,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.888593316078186,0.5820547938346863,0.5545802712440491,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8826826214790344,0.5713609457015991,0.401694655418396,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8232203125953674,0.4582209885120392,0.4385324418544769,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6516933441162109,0.2240040749311447,1.0353199243545532,285.0004577636719,284.95001220703125,302.0307006835937,296.1377868652344,298.9106750488281,297.2170104980469,284.9990234375,1.0,0.6543964743614197,0.4650645554065704,0.4650645554065704,1.0,1.0,-3.2981200218200684,1.1564359664916992,2.141684055328369,0.41330486536026,0.9580223560333252,0.9580223560333252,0.0,236.63365173339844,244.0,71714.7890625,0.0,3375.041015625,1.0,278.4423828125,283.028564453125,299.1244812011719,303.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,33632.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699728846549988,1.0,0.0,0.0,3.738982677459717,3.739006996154785,9.328250030193884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7080078125,0.0,1616.2918701171875,1895.4371337890625,0.0,3122.55615234375,0.923551857471466,1.0,0.0,3.0,1.0,0.0
17766300,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7502014636993408,0.3457158207893371,0.3164122998714447,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8874639868736267,0.5819153189659119,0.5547785758972168,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8823189735412598,0.5726564526557922,0.402845948934555,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8222827911376953,0.4581246376037597,0.4387144148349762,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.650932788848877,0.2239616513252258,1.0359052419662476,284.8726501464844,284.95001220703125,302.0283508300781,296.1295166015625,298.9066162109375,297.2162780761719,284.871826171875,1.0,0.6554803252220154,0.4642506241798401,0.4642506241798401,1.0,1.0,-3.3007023334503174,1.155509352684021,2.145192861557007,0.4120230078697204,0.8678421974182129,0.8678421974182129,0.0,238.11102294921875,244.0,72511.9296875,0.0,3389.234375,1.0,278.1966552734375,282.885986328125,299.1586608886719,303.9436950683594,293.1499938964844,293.1499938964844,278.1499938964844,37990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753023743629456,1.0,0.0,0.0,3.6981661319732666,3.698190927505493,9.125698738898792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.9150390625,0.0,1602.507080078125,1895.4371337890625,0.0,3172.5419921875,0.9153371453285216,1.0,0.0,3.0,1.0,0.0
17766360,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.748688817024231,0.3453326225280761,0.3161133825778961,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8857296705245972,0.581646203994751,0.554584801197052,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.881353497505188,0.5738978385925293,0.4037148952484131,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8208287954330444,0.457915723323822,0.4385834634304046,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6497380137443542,0.2238401174545288,1.035732626914978,284.9051818847656,284.95001220703125,302.02685546875,296.1213684082031,298.9021911621094,297.2144775390625,284.90631103515625,1.0,0.6564347147941589,0.4634584486484527,0.4634584486484527,1.0,1.0,-3.3007912635803223,1.153662085533142,2.14712905883789,0.4103012084960937,0.8690725564956665,0.8690725564956665,0.0,239.9241180419922,247.0,72216.765625,0.0,3399.66259765625,1.0,278.1575012207031,282.9155578613281,299.1368103027344,303.8576354980469,293.1499938964844,293.1499938964844,278.45001220703125,38487.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763533234596252,1.0,0.0,0.0,3.626708269119263,3.626732587814331,8.776443678470969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.7900390625,0.0,1525.9022216796875,1895.4371337890625,0.0,3182.396484375,0.9021808505058287,1.0,0.0,3.0,1.0,0.0
17766420,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7475705742835999,0.3453870713710785,0.3160027265548706,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8844173550605774,0.5818482637405396,0.5545869469642639,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8808523416519165,0.5757054686546326,0.4047948718070984,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8197234869003296,0.4580824971199035,0.4386011660099029,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6488259434700012,0.2239091098308563,1.0358306169509888,285.0170288085937,284.95001220703125,302.0262145996094,296.1133728027344,298.9013061523437,297.217529296875,285.017578125,1.0,0.6574088931083679,0.462666243314743,0.462666243314743,1.0,1.0,-3.3020923137664795,1.1522942781448364,2.1497981548309326,0.4086410701274872,0.9482572078704834,0.9482572078704834,0.0,241.4515838623047,247.0,71445.953125,0.0,3411.25537109375,1.0,278.40087890625,283.04083251953125,299.0878295898437,303.6387634277344,293.1499938964844,293.1499938964844,278.45001220703125,34074.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714725375175476,1.0,0.0,0.0,3.676648855209351,3.6766726970672607,9.01981366041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.392578125,0.0,1548.5106201171875,1895.4371337890625,0.0,3136.62353515625,0.9113159775733948,1.0,0.0,3.0,1.0,0.0
17766480,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7469603419303894,0.3455268144607544,0.3161801695823669,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8836585283279419,0.5821634531021118,0.5549294948577881,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8809225559234619,0.5776146650314331,0.4061591327190399,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8190901875495911,0.4583526253700256,0.4388948678970337,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6483210921287537,0.2240574955940246,1.0366299152374268,285.0003356933594,284.95001220703125,302.0263977050781,296.10552978515625,298.9015197753906,297.2217102050781,284.9989013671875,1.0,0.6584988236427307,0.4618740677833557,0.4618740677833557,1.0,1.0,-3.305671215057373,1.151803970336914,2.153867244720459,0.4073172509670257,0.9570748805999756,0.9570748805999756,0.0,242.67372131347656,250.0,71599.78125,0.0,3426.340087890625,1.0,278.4423522949219,283.026123046875,299.09234619140625,303.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,33614.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705776333808899,1.0,0.0,0.0,3.734964609146118,3.7349891662597656,9.308212156611262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.005859375,0.0,1611.505859375,1895.4371337890625,0.0,3128.229248046875,0.9226341843605042,1.0,0.0,3.0,1.0,0.0
17766540,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7460148334503174,0.3452085852622986,0.3161832988262176,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8825341463088989,0.5819725394248962,0.5550808310508728,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8806061744689941,0.5789757370948792,0.4073583483695984,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8181484341621399,0.4582250118255615,0.4390479624271393,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6475852727890015,0.2240113765001297,1.0372039079666138,284.8729248046875,284.95001220703125,302.0273132324219,296.09783935546875,298.8987121582031,297.2209777832031,284.87213134765625,1.0,0.6595706939697266,0.461081862449646,0.461081862449646,1.0,1.0,-3.30817985534668,1.15089213848114,2.15728759765625,0.405801385641098,0.8671522736549377,0.8671522736549377,0.0,244.1568145751953,250.0,72398.3515625,0.0,3440.465087890625,1.0,278.1967163085937,282.8838195800781,299.1271057128906,303.90386962890625,293.1499938964844,293.1499938964844,278.1499938964844,37984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759175539016724,1.0,0.0,0.0,3.6941518783569336,3.69417667388916,9.105897333938628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.20703125,0.0,1597.876220703125,1895.4371337890625,0.0,3178.310791015625,0.9144358038902284,1.0,0.0,3.0,1.0,0.0
17766600,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7445372939109802,0.3448041379451751,0.3158656358718872,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8808215260505676,0.5816524028778076,0.5548405051231384,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8797011971473694,0.5802845358848572,0.4082737267017364,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8166946172714233,0.4579861760139465,0.438889592885971,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6464297771453857,0.2238858193159103,1.0370193719863892,284.90533447265625,284.95001220703125,302.0289611816406,296.0902709960937,298.8953857421875,297.2192077636719,284.9064636230469,1.0,0.6605128049850464,0.4602896869182586,0.4602896869182586,1.0,1.0,-3.3081982135772705,1.1490260362625122,2.1591720581054688,0.4037114679813385,0.8684180378913879,0.8684180378913879,0.0,245.97303771972656,253.0,72105.984375,0.0,3450.7744140625,1.0,278.15753173828125,282.9130859375,299.10577392578125,303.8186950683594,293.1499938964844,293.1499938964844,278.45001220703125,38475.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876973032951355,1.0,0.0,0.0,3.623058795928955,3.623083114624024,8.75878868100699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.505859375,0.0,1521.784423828125,1895.4371337890625,0.0,3188.20703125,0.9013525247573853,1.0,0.0,3.0,1.0,0.0
17766660,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7434380054473877,0.3448357582092285,0.3157365024089813,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8795146346092224,0.5818014740943909,0.5547951459884644,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8792461156845093,0.5821623206138611,0.4094019830226898,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8155788779258728,0.4581224918365478,0.4388801753520965,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.645543098449707,0.2239504605531692,1.0371040105819702,285.0169982910156,284.95001220703125,302.0312805175781,296.08282470703125,298.8956604003906,297.2222595214844,285.0175170898437,1.0,0.6614742279052734,0.4595257937908172,0.4595257937908172,1.0,1.0,-3.3094286918640137,1.1477017402648926,2.161726713180542,0.4016846120357513,0.9475142359733582,0.9475142359733582,0.0,247.502685546875,253.0,71339.3515625,0.0,3462.260986328125,1.0,278.4008178710937,283.0380554199219,299.0572204589844,303.6005249023437,293.1499938964844,293.1499938964844,278.45001220703125,34059.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720784783363342,1.0,0.0,0.0,3.673292875289917,3.673316717147827,9.003355785353051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.4228515625,0.0,1544.623291015625,1895.4371337890625,0.0,3142.306884765625,0.9105512499809264,1.0,0.0,3.0,1.0,0.0
17766720,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7428279519081116,0.3449516594409942,0.3158940374851227,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8787432909011841,0.5820624828338623,0.5550887584686279,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8793463706970215,0.5841389298439026,0.4108149111270904,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8149278163909912,0.4583620429039001,0.4391463994979858,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6450483202934265,0.2240949124097824,1.0378904342651367,285.00030517578125,284.95001220703125,302.0342102050781,296.0755310058594,298.8969421386719,297.2264404296875,284.9989013671875,1.0,0.6625508069992065,0.4587619006633758,0.4587619006633758,1.0,1.0,-3.3129336833953857,1.1472535133361816,2.165680170059204,0.3999952971935272,0.9563197493553162,0.9563197493553162,0.0,248.7271423339844,256.0,71496.59375,0.0,3477.271728515625,1.0,278.4423217773437,283.0233459472656,299.0622253417969,303.65753173828125,293.1499938964844,293.1499938964844,278.1499938964844,33602.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711700439453125,1.0,0.0,0.0,3.731811046600342,3.73183536529541,9.292500067203946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.0185546875,0.0,1607.767333984375,1895.4371337890625,0.0,3133.7861328125,0.9219156503677368,1.0,0.0,3.0,1.0,0.0
17766780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7418981194496155,0.3446125388145447,0.3158779442310333,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8776227235794067,0.5818182826042175,0.5551907420158386,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8790725469589233,0.5855622291564941,0.4120597541332245,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8139746785163879,0.4582052528858185,0.4392724335193634,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6443353891372681,0.2240453958511352,1.0384529829025269,284.8731994628906,284.95001220703125,302.0377197265625,296.068359375,298.8951110839844,297.22564697265625,284.8724365234375,1.0,0.663608968257904,0.4579980075359344,0.4579980075359344,1.0,1.0,-3.3153676986694336,1.1463801860809326,2.16898775100708,0.3981843590736389,0.8666263818740845,0.8666263818740845,0.0,250.212158203125,256.0,72296.5703125,0.0,3491.30078125,1.0,278.1968078613281,282.8812561035156,299.0975952148437,303.86688232421875,293.1499938964844,293.1499938964844,278.1499938964844,37980.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765122890472412,1.0,0.0,0.0,3.691015481948853,3.691040277481079,9.090442745218752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.005859375,0.0,1594.262451171875,1895.4371337890625,0.0,3183.88720703125,0.9137323498725892,1.0,0.0,3.0,1.0,0.0
17766840,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7404616475105286,0.344190776348114,0.3155441284179687,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8759410381317139,0.58144611120224,0.5549020767211914,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8782327175140381,0.5869347453117371,0.4130186736583709,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8125180006027222,0.457938939332962,0.4390883147716522,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6432237029075623,0.2239167988300323,1.038257122039795,284.9055480957031,284.95001220703125,302.0417785644531,296.061279296875,298.8927307128906,297.2238464355469,284.9066467285156,1.0,0.6645373702049255,0.457234114408493,0.457234114408493,1.0,1.0,-3.315315961837769,1.1445485353469849,2.170767545700073,0.3959290385246277,0.8679468035697937,0.8679468035697937,0.0,252.0286865234375,259.0,72006.5859375,0.0,3501.471923828125,1.0,278.1575622558594,282.9103088378906,299.0767822265625,303.78253173828125,293.1499938964844,293.1499938964844,278.45001220703125,38464.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775683045387268,1.0,0.0,0.0,3.620214939117432,3.620239019393921,8.745043942326447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.369140625,0.0,1518.5693359375,1895.4371337890625,0.0,3193.787841796875,0.9007098078727722,1.0,0.0,3.0,1.0,0.0
17766900,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7393961548805237,0.3442046046257019,0.3153996467590332,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8746591806411743,0.581541895866394,0.554807722568512,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8778387308120728,0.5888791084289551,0.4141919910907745,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.811400294303894,0.4580478370189667,0.4390534162521362,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6423746943473816,0.2239787578582763,1.038329839706421,285.01690673828125,284.95001220703125,302.0463562011719,296.0543518066406,298.8937072753906,297.22686767578125,285.0174255371094,1.0,0.6654853224754333,0.4564702212810516,0.4564702212810516,1.0,1.0,-3.3164780139923096,1.1431808471679688,2.173297166824341,0.3938222527503967,0.9468841552734376,0.9468841552734376,0.0,253.5580596923828,259.0,71241.3984375,0.0,3512.840576171875,1.0,278.4007568359375,283.03497314453125,299.02862548828125,303.56500244140625,293.1499938964844,293.1499938964844,278.45001220703125,34048.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726585507392883,1.0,0.0,0.0,3.670655250549317,3.6706790924072266,8.990430160338292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3388671875,0.0,1541.5880126953125,1895.4371337890625,0.0,3147.747802734375,0.9099504947662354,1.0,0.0,3.0,1.0,0.0
17766960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7388055324554443,0.344302237033844,0.3155407607555389,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8738982081413269,0.5817483067512512,0.5550506114959717,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8779877424240112,0.5909187197685242,0.4156498610973358,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8107467293739319,0.4582597911357879,0.4392936825752258,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6419054269790649,0.2241209000349044,1.0391050577163696,285.0002136230469,284.95001220703125,302.0513610839844,296.04754638671875,298.8956604003906,297.23095703125,284.9988098144531,1.0,0.6665481925010681,0.455716609954834,0.455716609954834,1.0,1.0,-3.3199119567871094,1.1426955461502075,2.1772162914276123,0.3921531140804291,0.9556245803833008,0.9556245803833008,0.0,254.7831420898437,262.0,71399.203125,0.0,3527.768798828125,1.0,278.4423217773437,283.020263671875,299.0340881347656,303.6224365234375,293.1499938964844,293.1499938964844,278.1499938964844,33597.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717318177223206,1.0,0.0,0.0,3.729249238967896,3.729273557662964,9.279746677748336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.771484375,0.0,1604.7701416015625,1895.4371337890625,0.0,3139.055419921875,0.9213327169418336,1.0,0.0,3.0,1.0,0.0
17767020,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7379280924797058,0.3439501821994781,0.3155091106891632,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8728286027908325,0.5814552307128906,0.5551019310951233,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8778001666069031,0.5924106240272522,0.4169372618198395,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.809816837310791,0.4580796062946319,0.4393940567970276,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6412467360496521,0.2240715473890304,1.039656162261963,284.8733215332031,284.95001220703125,302.0567626953125,296.04083251953125,298.8943786621094,297.23016357421875,284.8725891113281,1.0,0.667592465877533,0.4549629688262939,0.4549629688262939,1.0,1.0,-3.322274208068848,1.141739845275879,2.1805343627929688,0.3909526765346527,0.8660690784454346,0.8660690784454346,0.0,256.26861572265625,262.0,72197.4609375,0.0,3541.6953125,1.0,278.1968688964844,282.8783264160156,299.07000732421875,303.8321838378906,293.1499938964844,293.1499938964844,278.1499938964844,37984.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770704865455627,1.0,0.0,0.0,3.6883044242858887,3.688328981399536,9.077093068299292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.806640625,0.0,1591.207763671875,1895.4371337890625,0.0,3189.120849609375,0.9131280183792114,1.0,0.0,3.0,1.0,0.0
17767080,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7365687489509583,0.3435199558734894,0.3151641190052032,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8712288737297058,0.5810434818267822,0.5547700524330139,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8770806789398193,0.5938818454742432,0.4179525971412658,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8083906769752502,0.4577937126159668,0.4391878843307495,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6402099132537842,0.223943144083023,1.0394519567489624,284.9056091308594,284.95001220703125,302.0625305175781,296.0342102050781,298.892578125,297.2284851074219,284.90673828125,1.0,0.6685090661048889,0.4542093575000763,0.4542093575000763,1.0,1.0,-3.3221895694732666,1.1398392915725708,2.1823503971099854,0.3894021809101105,0.8674221634864807,0.8674221634864807,0.0,258.0794677734375,265.0,71906.703125,0.0,3551.77783203125,1.0,278.1575622558594,282.9071960449219,299.04962158203125,303.7483215332031,293.1499938964844,293.1499938964844,278.45001220703125,38462.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878118097782135,1.0,0.0,0.0,3.6175765991210938,3.617600679397583,8.732302489988797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.611328125,0.0,1515.657958984375,1895.4371337890625,0.0,3198.941650390625,0.900120735168457,1.0,0.0,3.0,1.0,0.0
17767140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7355729341506958,0.343525618314743,0.3150101602077484,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8700239658355713,0.5811039209365845,0.5546383857727051,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8768116235733032,0.5959419012069702,0.4191983342170715,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.807307243347168,0.4578845798969269,0.4391329884529114,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.639428436756134,0.2240056544542312,1.0395151376724243,285.01678466796875,284.95001220703125,302.0686340332031,296.0277404785156,298.89410400390625,297.231689453125,285.01727294921875,1.0,0.669447660446167,0.4534557461738586,0.4534557461738586,1.0,1.0,-3.32334852218628,1.1384061574935913,2.184942483901977,0.3880776464939117,0.9462085962295532,0.9462085962295532,0.0,259.6005859375,265.0,71141.796875,0.0,3563.131103515625,1.0,278.40069580078125,283.0316162109375,299.0018310546875,303.53125,293.1499938964844,293.1499938964844,278.45001220703125,34043.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731849193572998,1.0,0.0,0.0,3.668133974075317,3.668157815933228,8.978084338195913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.53125,0.0,1538.7293701171875,1895.4371337890625,0.0,3152.6845703125,0.9093811511993408,1.0,0.0,3.0,1.0,0.0
17767200,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7350397109985352,0.343614786863327,0.3151412904262543,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8693277835845947,0.581277072429657,0.554846465587616,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8770787119865417,0.5980987548828125,0.4207351505756378,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.806692898273468,0.4580796360969543,0.4393542408943176,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6390158534049988,0.2241490930318832,1.0402830839157104,285.00006103515625,284.95001220703125,302.07501220703125,296.0213317871094,298.896484375,297.2359313964844,284.9986572265625,1.0,0.6705029606819153,0.452702134847641,0.452702134847641,1.0,1.0,-3.3267934322357178,1.1378273963928225,2.1889660358428955,0.3872420787811279,0.9548943638801576,0.9548943638801576,0.0,260.818115234375,268.0,71299.6328125,0.0,3578.119873046875,1.0,278.4422607421875,283.01690673828125,299.0076904296875,303.5890197753906,293.1499938964844,293.1499938964844,278.1499938964844,33594.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722366094589233,1.0,0.0,0.0,3.726760864257813,3.726785182952881,9.267366181120452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.7099609375,0.0,1601.879638671875,1895.4371337890625,0.0,3143.790283203125,0.9207720160484314,1.0,0.0,3.0,1.0,0.0
17767260,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7342051863670349,0.3432545065879822,0.3151010572910309,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8683043718338013,0.5809480547904968,0.5548648834228516,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8769850730895996,0.5996890664100647,0.4220981001853943,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8057727813720703,0.4578807950019836,0.4394370317459106,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.638400673866272,0.2240985035896301,1.0408300161361694,284.8734741210937,284.95001220703125,302.08160400390625,296.0150451660156,298.89556884765625,297.2351379394531,284.8727722167969,1.0,0.6715408563613892,0.4519588649272918,0.4519588649272918,1.0,1.0,-3.3291711807250977,1.136853814125061,2.192317485809326,0.3863192200660705,0.8655251264572144,0.8655251264572144,0.0,262.2980041503906,268.0,72096.703125,0.0,3592.111328125,1.0,278.1968994140625,282.8752136230469,299.0440979003906,303.799072265625,293.1499938964844,293.1499938964844,278.1499938964844,37991.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775670528411865,1.0,0.0,0.0,3.685614824295044,3.685639619827272,9.063859920388496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.8505859375,0.0,1588.1988525390625,1895.4371337890625,0.0,3193.77587890625,0.9125322103500366,1.0,0.0,3.0,1.0,0.0
17767320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7328864932060242,0.3428173065185547,0.3147496879100799,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8667458295822144,0.5804932713508606,0.5544962882995605,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8763391971588135,0.6012283563613892,0.4231698513031006,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8043363690376282,0.4575746953487396,0.4392128586769104,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6374046802520752,0.2239675223827362,1.0406179428100586,284.90576171875,284.95001220703125,302.0884094238281,296.0088806152344,298.8939819335937,297.2332763671875,284.9068603515625,1.0,0.6724504232406616,0.4512155950069427,0.4512155950069427,1.0,1.0,-3.329071521759033,1.1349543333053589,2.194117307662964,0.3847587704658508,0.8669267296791077,0.8669267296791077,0.0,264.1087646484375,271.0,71806.7734375,0.0,3602.177978515625,1.0,278.1575927734375,282.9039611816406,299.024169921875,303.7157897949219,293.1499938964844,293.1499938964844,278.45001220703125,38460.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786067366600037,1.0,0.0,0.0,3.615036010742188,3.6150600910186768,8.720040796106332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.28515625,0.0,1512.848876953125,1895.4371337890625,0.0,3203.522216796875,0.8995521664619446,1.0,0.0,3.0,1.0,0.0
