time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7319006323814392,0.3428127467632293,0.3145895302295685,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8655411005020142,0.5805030465126038,0.5543221831321716,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8760966062545776,0.6033416986465454,0.4244581162929535,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8032292723655701,0.457642138004303,0.4391389489173889,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6366362571716309,0.224025160074234,1.0406712293624878,285.01666259765625,284.95001220703125,302.0953369140625,296.0027770996094,298.8957214355469,297.2362670898437,285.01715087890625,1.0,0.6733806133270264,0.4504723250865936,0.4504723250865936,1.0,1.0,-3.330187559127808,1.1335479021072388,2.1966397762298584,0.3829494416713714,0.9455774426460266,0.9455774426460266,0.0,265.6333923339844,271.0,71043.1953125,0.0,3613.48974609375,1.0,278.400634765625,283.0281982421875,298.9767150878906,303.4992370605469,293.1499938964844,293.1499938964844,278.45001220703125,34038.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736535906791687,1.0,0.0,0.0,3.6657192707061768,3.665743112564087,8.96626715984894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.3544921875,0.0,1535.988037109375,1895.4371337890625,0.0,3157.080078125,0.9088351130485536,1.0,0.0,3.0,1.0,0.0
17767440,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7313456535339355,0.3428892791271209,0.3147129118442535,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8648030161857605,0.580621063709259,0.5544834733009338,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8763464689254761,0.6055390238761902,0.426029622554779,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.802570641040802,0.4578118026256561,0.4393400549888611,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.636207640171051,0.2241619229316711,1.0414263010025024,284.9999694824219,284.95001220703125,302.10235595703125,295.99676513671875,298.8982238769531,297.2402038574219,284.9985656738281,1.0,0.6744257807731628,0.4497290551662445,0.4497290551662445,1.0,1.0,-3.3335671424865723,1.1330225467681885,2.200544595718384,0.3811361789703369,0.9542251229286194,0.9542251229286194,0.0,266.8568420410156,274.0,71202.4921875,0.0,3628.435302734375,1.0,278.4422607421875,283.0135498046875,298.98297119140625,303.557373046875,293.1499938964844,293.1499938964844,278.1499938964844,33591.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726873993873596,1.0,0.0,0.0,3.72439217567444,3.724416494369507,9.255589361600868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.62890625,0.0,1599.1280517578125,1895.4371337890625,0.0,3148.0185546875,0.9202364683151244,1.0,0.0,3.0,1.0,0.0
17767500,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7304884791374207,0.3425178527832031,0.3146651089191437,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8637381792068481,0.5802372694015503,0.5544538497924805,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8762282729148865,0.6071584820747375,0.4274191558361053,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8016059994697571,0.4575888216495514,0.4394029676914215,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6355760097503662,0.2241041958332061,1.041957974433899,284.8736267089844,284.95001220703125,302.10943603515625,295.9908752441406,298.8973693847656,297.2391052246094,284.8729553222656,1.0,0.675451934337616,0.4489857852458954,0.4489857852458954,1.0,1.0,-3.335865497589112,1.1320927143096924,2.203772783279419,0.3789910674095154,0.8650217056274414,0.8650217056274414,0.0,268.34295654296875,274.0,71999.5234375,0.0,3642.3359375,1.0,278.19696044921875,282.87213134765625,299.0198669433594,303.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,37996.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780158758163452,1.0,0.0,0.0,3.6830995082855225,3.683124303817749,9.051492497746948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.9892578125,0.0,1585.3763427734375,1895.4371337890625,0.0,3197.9833984375,0.9119733572006226,1.0,0.0,3.0,1.0,0.0
17767560,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7291692495346069,0.3420711755752563,0.3143073916435241,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8621711134910583,0.5797309875488281,0.5540382862091064,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8755832314491272,0.6087268590927124,0.4285123646259308,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8001564145088196,0.457262247800827,0.4391605257987976,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6345850229263306,0.2239677160978317,1.0417293310165403,284.9059753417969,284.95001220703125,302.1165466308594,295.98504638671875,298.8959045410156,297.2370910644531,284.90704345703125,1.0,0.676348865032196,0.4482637047767639,0.4482637047767639,1.0,1.0,-3.335683584213257,1.1302642822265625,2.2054193019866943,0.3765511512756347,0.8665232062339783,0.8665232062339783,0.0,270.1581420898437,277.0,71711.328125,0.0,3652.252685546875,1.0,278.1576232910156,282.90087890625,299.00030517578125,303.68511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38455.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790525197982788,1.0,0.0,0.0,3.612637281417847,3.612661361694336,8.708472591933969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.10546875,0.0,1510.1817626953125,1895.4371337890625,0.0,3207.70068359375,0.8990203738212585,1.0,0.0,3.0,1.0,0.0
17767620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7281957864761353,0.3420533835887909,0.3141382932662964,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8609769344329834,0.5796912908554077,0.5538180470466614,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8753631711006165,0.6108730435371399,0.4298225939273834,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7990589737892151,0.4573123455047607,0.4390698671340942,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6338350176811218,0.2240227311849594,1.0417684316635132,285.0165710449219,284.95001220703125,302.12359619140625,295.9793395996094,298.897705078125,297.2400207519531,285.0170288085937,1.0,0.6772661805152893,0.44754159450531,0.44754159450531,1.0,1.0,-3.3367221355438232,1.128879189491272,2.207843065261841,0.3745067417621612,0.9449846744537354,0.9449846744537354,0.0,271.6850891113281,277.0,70949.171875,0.0,3663.43115234375,1.0,278.40057373046875,283.0248718261719,298.953125,303.4691162109375,293.1499938964844,293.1499938964844,278.45001220703125,34033.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740844130516052,1.0,0.0,0.0,3.663452625274658,3.663476228713989,8.955182124736893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.298828125,0.0,1533.4208984375,1895.4371337890625,0.0,3161.12060546875,0.908322811126709,1.0,0.0,3.0,1.0,0.0
17767680,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7276538014411926,0.3421099781990051,0.314246654510498,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8602527976036072,0.5797608494758606,0.5539332032203674,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8756416440010071,0.6130983233451843,0.4314152896404266,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7984188199043274,0.4574663043022156,0.4392552971839905,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6334282755851746,0.2241583913564682,1.0425150394439695,284.9998474121094,284.95001220703125,302.1305847167969,295.97369384765625,298.9002380371094,297.2439880371094,284.9984436035156,1.0,0.6782979965209961,0.4468194842338562,0.4468194842338562,1.0,1.0,-3.340024948120117,1.1283382177352903,2.211686849594116,0.3728616237640381,0.9535839557647704,0.9535839557647704,0.0,272.91046142578125,280.0,71109.5859375,0.0,3678.279296875,1.0,278.4422302246094,283.0102844238281,298.9597473144531,303.527587890625,293.1499938964844,293.1499938964844,278.1499938964844,33588.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731037378311157,1.0,0.0,0.0,3.7221639156341553,3.722188234329224,9.244517968909348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.748046875,0.0,1596.5462646484375,1895.4371337890625,0.0,3151.92333984375,0.9197329878807068,1.0,0.0,3.0,1.0,0.0
17767740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7268149852752686,0.3417152464389801,0.3141780793666839,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.859218180179596,0.5793310403823853,0.5538578629493713,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8755620718002319,0.6147359609603882,0.4328197836875915,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7974851727485657,0.4572295248508453,0.4393029808998108,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6328281164169312,0.224099576473236,1.0430362224578855,284.8737487792969,284.95001220703125,302.137451171875,295.9681396484375,298.8992919921875,297.2428894042969,284.87310791015625,1.0,0.6793097257614136,0.4460974037647247,0.4460974037647247,1.0,1.0,-3.342230796813965,1.1273759603500366,2.2148549556732178,0.3710505664348602,0.8645267486572266,0.8645267486572266,0.0,274.4007263183594,280.0,71906.1015625,0.0,3692.040283203125,1.0,278.197021484375,282.869140625,298.9970703125,303.7384033203125,293.1499938964844,293.1499938964844,278.1499938964844,38001.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784313201904297,1.0,0.0,0.0,3.680707693099976,3.680732488632202,9.039740120897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.193359375,0.0,1582.7039794921875,1895.4371337890625,0.0,3201.877685546875,0.9114425778388976,1.0,0.0,3.0,1.0,0.0
17767800,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.72554612159729,0.3412472903728485,0.3137993216514587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8577319383621216,0.5787831544876099,0.5534001588821411,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.875,0.6163222789764404,0.4339237809181213,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7961109280586243,0.4568930864334106,0.4390482306480407,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6319020390510559,0.2239641398191452,1.0428017377853394,284.9058837890625,284.95001220703125,302.1441345214844,295.962646484375,298.8974914550781,297.2408447265625,284.906982421875,1.0,0.6801922917366028,0.4453752934932709,0.4453752934932709,1.0,1.0,-3.341966390609741,1.1254173517227173,2.2165489196777344,0.3696238398551941,0.8659343123435974,0.8659343123435974,0.0,276.21636962890625,283.0,71615.8671875,0.0,3701.778076171875,1.0,278.1576232910156,282.897705078125,298.9778747558594,303.6560974121094,293.1499938964844,293.1499938964844,278.45001220703125,38461.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794636130332947,1.0,0.0,0.0,3.610220909118652,3.6102449893951416,8.696827649146144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.1201171875,0.0,1507.5791015625,1895.4371337890625,0.0,3211.5537109375,0.8984789848327637,1.0,0.0,3.0,1.0,0.0
17767860,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7245928049087524,0.3412053883075714,0.3136084079742431,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8565787076950073,0.5786981582641602,0.5531376600265503,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8748234510421753,0.6184837818145752,0.4352441132068634,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7950543165206909,0.4569301307201385,0.438945323228836,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6311883926391602,0.2240163385868072,1.042829990386963,285.0163879394531,284.95001220703125,302.150634765625,295.957275390625,298.8990783691406,297.2437438964844,285.0168151855469,1.0,0.6810947060585022,0.4446816146373749,0.4446816146373749,1.0,1.0,-3.342913150787353,1.124008059501648,2.218904972076416,0.368062674999237,0.9442841410636902,0.9442841410636902,0.0,277.7452392578125,283.0,70854.1484375,0.0,3712.782470703125,1.0,278.4005126953125,283.0216369628906,298.930908203125,303.4403686523437,293.1499938964844,293.1499938964844,278.45001220703125,34032.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874474823474884,1.0,0.0,0.0,3.661065101623535,3.661088943481445,8.943514444581524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.5185546875,0.0,1530.7496337890625,1895.4371337890625,0.0,3164.7822265625,0.9077864289283752,1.0,0.0,3.0,1.0,0.0
17767920,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7240726947784424,0.3412432372570038,0.3136956095695495,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8558897972106934,0.5787241458892822,0.5532091856002808,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8751426935195923,0.6207194924354553,0.4368444979190826,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7944542765617371,0.457072764635086,0.4391174018383026,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6308143734931946,0.2241501808166504,1.0435580015182495,284.9996032714844,284.95001220703125,302.1568603515625,295.95196533203125,298.9013366699219,297.2477111816406,284.9981994628906,1.0,0.6821106672286987,0.4439879357814789,0.4439879357814789,1.0,1.0,-3.346110343933105,1.1234171390533447,2.2226932048797607,0.3671790957450866,0.9527653455734252,0.9527653455734252,0.0,278.9740600585937,286.0,71013.9609375,0.0,3727.467529296875,1.0,278.4422302246094,283.00714111328125,298.9378356933594,303.4990539550781,293.1499938964844,293.1499938964844,278.1499938964844,33591.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734747171401978,1.0,0.0,0.0,3.719701766967773,3.719726085662842,9.232291517946578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.8359375,0.0,1593.7412109375,1895.4371337890625,0.0,3155.402587890625,0.9191797375679016,1.0,0.0,3.0,1.0,0.0
17767980,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7232769727706909,0.3408385217189789,0.3136123418807983,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8549187779426575,0.578254759311676,0.553092896938324,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.875126838684082,0.622359573841095,0.4382520020008087,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7935855388641357,0.4568275213241577,0.4391539096832275,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6302651762962341,0.2240907400846481,1.0440658330917358,284.873779296875,284.95001220703125,302.1628112792969,295.9467163085937,298.90008544921875,297.2467041015625,284.8731689453125,1.0,0.6831066012382507,0.4432942569255829,0.4432942569255829,1.0,1.0,-3.3482258319854736,1.1223862171173096,2.225839614868164,0.3664838075637817,0.8638214468955994,0.8638214468955994,0.0,280.4643859863281,286.0,71807.109375,0.0,3741.064453125,1.0,278.19708251953125,282.8663635253906,298.9755554199219,303.7099914550781,293.1499938964844,293.1499938964844,278.1499938964844,38019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787950277328491,1.0,0.0,0.0,3.677835702896118,3.6778602600097656,9.025638405546488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.830078125,0.0,1579.58251953125,1895.4371337890625,0.0,3205.287109375,0.9108107089996338,1.0,0.0,3.0,1.0,0.0
17768040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7220250368118286,0.3403628468513489,0.3132249414920807,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8534703254699707,0.577666163444519,0.5525966882705688,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8745936155319214,0.6239449381828308,0.4393548965454101,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7922466993331909,0.4564803540706634,0.4388891756534576,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6293674111366272,0.2239502370357513,1.0438132286071775,284.9059753417969,284.95001220703125,302.1683959960937,295.94158935546875,298.8980407714844,297.2448425292969,284.90704345703125,1.0,0.6839735507965088,0.4426005780696869,0.4426005780696869,1.0,1.0,-3.347869634628296,1.1204394102096558,2.2274303436279297,0.3652248382568359,0.8653324246406555,0.8653324246406555,0.0,282.2803955078125,289.0,71517.796875,0.0,3750.597900390625,1.0,278.1576538085937,282.8949584960937,298.9566955566406,303.6280822753906,293.1499938964844,293.1499938964844,278.45001220703125,38464.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798176050186157,1.0,0.0,0.0,3.6073925495147705,3.60741662979126,8.68320569225034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.3056640625,0.0,1504.5064697265625,1895.4371337890625,0.0,3214.87109375,0.8978518843650818,1.0,0.0,3.0,1.0,0.0
17768100,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.721081554889679,0.3403138518333435,0.3130281567573547,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8523396849632263,0.5775396823883057,0.5522964596748352,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8744335174560547,0.62610924243927,0.4406760632991791,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.791213870048523,0.4565059840679168,0.4387765526771545,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6286717653274536,0.2239968627691269,1.04382061958313,285.01617431640625,284.95001220703125,302.1736145019531,295.9364929199219,298.8992614746094,297.24786376953125,285.0166015625,1.0,0.6848606467247009,0.4419068694114685,0.4419068694114685,1.0,1.0,-3.34872841835022,1.118984341621399,2.2297439575195312,0.3636275231838226,0.9434877634048462,0.9434877634048462,0.0,283.8084411621094,289.0,70756.6328125,0.0,3761.417236328125,1.0,278.40045166015625,283.0187072753906,298.9100036621094,303.4127502441406,293.1499938964844,293.1499938964844,278.45001220703125,34031.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748095631599426,1.0,0.0,0.0,3.658296585083008,3.658320426940918,8.929993100537104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.7490234375,0.0,1527.654541015625,1895.4371337890625,0.0,3167.921142578125,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
17768160,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7205418944358826,0.3403417766094208,0.3131095170974731,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8516280055046082,0.5775210857391357,0.5523297190666199,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8747256994247437,0.6283430457115173,0.4422785639762878,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7905970811843872,0.4566338360309601,0.4389384090900421,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6282855868339539,0.2241221368312835,1.0445268154144287,284.9993591308594,284.95001220703125,302.17840576171875,295.9315185546875,298.901123046875,297.2518310546875,284.9979858398437,1.0,0.6858611702919006,0.4412293136119842,0.4412293136119842,1.0,1.0,-3.351835012435913,1.1184360980987549,2.233398914337158,0.361978530883789,0.9518592357635498,0.9518592357635498,0.0,285.03741455078125,292.0,70916.78125,0.0,3775.95263671875,1.0,278.4422302246094,283.0043334960937,298.9172058105469,303.4716491699219,293.1499938964844,293.1499938964844,278.1499938964844,33594.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737903833389282,1.0,0.0,0.0,3.7168710231781006,3.716895341873169,9.218245509146072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.0546875,0.0,1590.516845703125,1895.4371337890625,0.0,3158.36328125,0.9185423851013184,1.0,0.0,3.0,1.0,0.0
17768220,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7197076678276062,0.339928388595581,0.3130213022232055,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8506194949150085,0.5770086050033569,0.5521760582923889,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8746620416641235,0.6299744844436646,0.4436852633953094,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7896940112113953,0.4563735127449035,0.4389646053314209,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6277104616165161,0.2240525186061859,1.045009732246399,284.8738708496094,284.95001220703125,302.1827087402344,295.9266052246094,298.8993835449219,297.2506408691406,284.8733215332031,1.0,0.6868412494659424,0.4405517578125,0.4405517578125,1.0,1.0,-3.353853464126587,1.1174969673156738,2.236356496810913,0.3599201440811157,0.8631016612052917,0.8631016612052917,0.0,286.52886962890625,292.0,71708.7265625,0.0,3789.372802734375,1.0,278.1971435546875,282.8639831542969,298.9553527832031,303.682861328125,293.1499938964844,293.1499938964844,278.1499938964844,38033.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791074156761169,1.0,0.0,0.0,3.6746726036071777,3.674697160720825,9.010120152197488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.0048828125,0.0,1576.10986328125,1895.4371337890625,0.0,3208.21533203125,0.91011244058609,1.0,0.0,3.0,1.0,0.0
17768280,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7184192538261414,0.3394472599029541,0.3126313090324402,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8491518497467041,0.5763806700706482,0.5516453385353088,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8740937113761902,0.631555438041687,0.4447858035564422,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7883341908454895,0.4560137391090393,0.4386906921863556,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6267944574356079,0.2239032536745071,1.0447312593460083,284.9061279296875,284.95001220703125,302.1865234375,295.9217529296875,298.8967590332031,297.24853515625,284.9071655273437,1.0,0.6876925826072693,0.4398741722106933,0.4398741722106933,1.0,1.0,-3.353404998779297,1.1156470775604248,2.237757921218872,0.3573071360588074,0.8646929264068604,0.8646929264068604,0.0,288.3444519042969,280.0,71420.6640625,0.0,3798.692138671875,1.0,278.1576843261719,282.8926086425781,298.9367980957031,303.6014099121094,293.1499938964844,293.1499938964844,278.45001220703125,38466.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801251649856567,1.0,0.0,0.0,3.604292869567871,3.604316711425781,8.668289979141264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.0283203125,0.0,1501.132080078125,1895.4371337890625,0.0,3217.75341796875,0.8971632719039917,1.0,0.0,3.0,1.0,0.0
17768340,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7188282608985901,0.339396595954895,0.3123308420181274,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8496847748756409,0.5762166380882263,0.5512039661407471,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8757333159446716,0.63372403383255,0.4460289180278778,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7889371514320374,0.4560291767120361,0.4384620189666748,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6272357702255249,0.2239453643560409,1.0442070960998535,285.0152587890625,284.95001220703125,302.1897277832031,295.9169921875,298.8972473144531,297.2513732910156,285.0155639648437,1.0,0.6867826581001282,0.4391966164112091,0.4391966164112091,1.0,1.0,-3.353097915649414,1.1138461828231812,2.2392518520355225,0.354714035987854,0.942069411277771,0.942069411277771,0.0,287.10162353515625,280.0,70645.4765625,0.0,3790.85107421875,1.0,278.4003601074219,283.0157165527344,298.89031982421875,303.3861694335937,293.1499938964844,293.1499938964844,278.45001220703125,34046.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750978708267212,1.0,0.0,0.0,3.654950857162476,3.654974460601807,8.913665965337714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.552734375,0.0,1524.04833984375,1895.4371337890625,0.0,3170.624267578125,0.9064146280288696,1.0,0.0,3.0,1.0,0.0
17768400,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7203900218009949,0.3394389748573303,0.3122632503509521,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8515472412109375,0.5761706829071045,0.5510441660881042,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8788313269615173,0.6359720230102539,0.447517991065979,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7908518314361572,0.4561577439308166,0.4384567439556122,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6286156177520752,0.2240807563066482,1.044153332710266,284.9973449707031,284.95001220703125,302.1923522949219,295.91229248046875,298.8982238769531,297.2551574707031,284.9958801269531,1.0,0.6853894591331482,0.4385190606117248,0.4385190606117248,1.0,1.0,-3.354542255401612,1.1126803159713743,2.2418620586395264,0.3525407314300537,0.9492145776748656,0.9492145776748656,0.0,284.119384765625,268.0,70776.5625,0.0,3777.28369140625,1.0,278.4421691894531,283.0009460449219,298.8976135253906,303.4437255859375,293.1499938964844,293.1499938964844,278.1499938964844,33650.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874029815196991,1.0,0.0,0.0,3.712262630462648,3.712286710739136,9.195400707540102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.693359375,0.0,1585.6683349609375,1895.4371337890625,0.0,3160.608642578125,0.9175313711166382,1.0,0.0,3.0,1.0,0.0
17768460,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7221540212631226,0.339061439037323,0.3120079636573791,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8537411093711853,0.575646698474884,0.5506728887557983,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8822645545005798,0.6376272439956665,0.4487905502319336,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7930904626846313,0.4559132158756256,0.4382913112640381,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6302394270896912,0.2240385711193084,1.0437746047973633,284.8719177246094,284.95001220703125,302.1943359375,295.9076843261719,298.89556884765625,297.2539367675781,284.8714599609375,1.0,0.6835103631019592,0.4378570318222046,0.4378570318222046,1.0,1.0,-3.354670763015747,1.1110446453094482,2.243626117706299,0.3503895998001098,0.8597495555877686,0.8597495555877686,0.0,280.49542236328125,268.0,71518.40625,0.0,3756.8466796875,1.0,278.197265625,282.86163330078125,298.9357604980469,303.65216064453125,293.1499938964844,293.1499938964844,278.1499938964844,38199.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792657256126404,1.0,0.0,0.0,3.6665735244750977,3.666598081588745,8.970447424871963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.6630859375,0.0,1568.2152099609375,1895.4371337890625,0.0,3209.69873046875,0.9083817601203918,1.0,0.0,3.0,1.0,0.0
17768520,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7238742709159851,0.3386438190937042,0.3114469647407532,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8559849858283997,0.5750309824943542,0.5499157309532166,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8857566714286804,0.6392581462860107,0.4497483074665069,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7953664660453796,0.4555913805961609,0.4378156960010528,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6318790912628174,0.2239394634962082,1.0425918102264404,284.9046630859375,284.95001220703125,302.19561767578125,295.90313720703125,298.89208984375,297.25213623046875,284.9056396484375,1.0,0.6811668872833252,0.4371950328350067,0.4371950328350067,1.0,1.0,-3.3522446155548096,1.10840106010437,2.2438435554504395,0.3486471474170685,0.8612107038497925,0.8612107038497925,0.0,276.5343322753906,256.0,71188.7578125,0.0,3728.346923828125,1.0,278.1577453613281,282.8913269042969,298.9171142578125,303.5678405761719,293.1499938964844,293.1499938964844,278.45001220703125,38599.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801525831222534,1.0,0.0,0.0,3.5936102867126465,3.5936341285705566,8.616983109277498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.841796875,0.0,1490.484130859375,1895.4371337890625,0.0,3218.010498046875,0.8948861956596375,1.0,0.0,3.0,1.0,0.0
17768580,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7262297868728638,0.3386639058589935,0.3110758662223816,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8589766621589661,0.5748854875564575,0.5493506193161011,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8901042342185974,0.6414884924888611,0.450927734375,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7983547449111938,0.4556520879268646,0.4374879896640777,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6340221166610718,0.2240438014268875,1.0416640043258667,285.0133056640625,284.95001220703125,302.1961669921875,295.898681640625,298.8917541503906,297.2552795410156,285.0135192871094,1.0,0.6786022782325745,0.4365330040454864,0.4365330040454864,1.0,1.0,-3.3510220050811768,1.1062020063400269,2.2448198795318604,0.3470825254917145,0.9376943111419678,0.9376943111419678,0.0,271.8055725097656,256.0,70398.46875,0.0,3698.3818359375,1.0,278.40008544921875,283.01434326171875,298.8706359863281,303.3508605957031,293.1499938964844,293.1499938964844,278.45001220703125,34116.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749735951423645,1.0,0.0,0.0,3.6430954933166495,3.643119096755981,8.8559346522743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.54296875,0.0,1511.4317626953125,1895.4371337890625,0.0,3169.459228515625,0.903828501701355,1.0,0.0,3.0,1.0,0.0
17768640,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7292750477790833,0.3387691676616668,0.3109762966632843,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8627963066101074,0.5748528838157654,0.549109160900116,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8953481316566467,0.643790602684021,0.4523857831954956,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8021247982978821,0.4558211863040924,0.4374266266822815,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6367607712745667,0.2242402583360672,1.0414304733276367,284.99530029296875,284.95001220703125,302.1959228515625,295.8942565917969,298.89178466796875,297.25927734375,284.9938659667969,1.0,0.675974428653717,0.4358709752559662,0.4358709752559662,1.0,1.0,-3.3520102500915527,1.104806423187256,2.247203826904297,0.3460105955600738,0.9440242052078248,0.9440242052078248,0.0,266.4379577636719,244.0,70514.6796875,0.0,3670.04541015625,1.0,278.44207763671875,282.9999694824219,298.8783264160156,303.407470703125,293.1499938964844,293.1499938964844,278.1499938964844,33726.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737825155258179,1.0,0.0,0.0,3.6991372108459473,3.699161291122437,9.130492344411324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.73046875,0.0,1571.2896728515625,1895.4371337890625,0.0,3158.289306640625,0.914629340171814,1.0,0.0,3.0,1.0,0.0
17768700,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.732265055179596,0.3384535908699035,0.3107092380523681,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8666372299194336,0.5743449926376343,0.548680305480957,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9005657434463501,0.6454945802688599,0.4536411762237549,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8058881163597107,0.4556171596050262,0.437228113412857,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6395434737205505,0.2242576479911804,1.0409862995147705,284.87176513671875,284.95001220703125,302.19488525390625,295.88995361328125,298.8880920410156,297.2582092285156,284.87158203125,1.0,0.6731979250907898,0.4352089762687683,0.4352089762687683,1.0,1.0,-3.3519179821014404,1.1029962301254272,2.248921632766724,0.3449297547340393,0.8554036617279053,0.8554036617279053,0.0,261.08544921875,244.0,71226.828125,0.0,3639.205078125,1.0,278.1976013183594,282.8630676269531,298.9170227050781,303.6145935058594,293.1499938964844,293.1499938964844,278.1499938964844,38349.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789331316947937,1.0,0.0,0.0,3.650339603424072,3.65036416053772,8.891188940651773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.099609375,0.0,1551.1268310546875,1895.4371337890625,0.0,3206.581298828125,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
17768760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7350022792816162,0.338094562292099,0.3101554811000824,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8702517151832581,0.5737470388412476,0.547889769077301,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9055713415145874,0.6471765041351318,0.4545962810516357,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8093447089195251,0.4553346931934356,0.4367405474185943,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6421661376953125,0.2242132723331451,1.039823293685913,284.90576171875,284.95001220703125,302.19293212890625,295.8856811523437,298.8837890625,297.2565002441406,284.9066467285156,1.0,0.6702016592025757,0.4346107840538025,0.4346107840538025,1.0,1.0,-3.3494670391082764,1.1004745960235596,2.248992443084717,0.3435716331005096,0.8580081462860107,0.8580081462860107,0.0,255.8710479736328,232.0,70903.171875,0.0,3603.58740234375,1.0,278.1578369140625,282.8936462402344,298.8988342285156,303.53045654296875,293.1499938964844,293.1499938964844,278.45001220703125,38620.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797439336776733,1.0,0.0,0.0,3.5776238441467285,3.5776476860046387,8.540487783648132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.814453125,0.0,1473.3431396484375,1895.4371337890625,0.0,3214.180908203125,0.8913711905479431,1.0,0.0,3.0,1.0,0.0
17768820,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7382916212081909,0.3381578326225281,0.3097962141036987,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8745108246803284,0.5736069083213806,0.5473002791404724,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9116002321243286,0.6494486927986145,0.4557812809944153,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8132645487785339,0.4554235637187958,0.4364091753959656,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6452391147613525,0.2243637442588806,1.0389529466629028,285.0133361816406,284.95001220703125,302.1900939941406,295.8815002441406,298.882568359375,297.2596130371094,285.013427734375,1.0,0.6671594977378845,0.4340125620365143,0.4340125620365143,1.0,1.0,-3.3483004570007324,1.0984526872634888,2.249847650527954,0.342200756072998,0.9339348077774048,0.9339348077774048,0.0,250.2397918701172,232.0,70127.5078125,0.0,3568.66455078125,1.0,278.39971923828125,283.015625,298.85284423828125,303.31494140625,293.1499938964844,293.1499938964844,278.45001220703125,34091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745161294937134,1.0,0.0,0.0,3.627897500991821,3.627920866012573,8.782199643064814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.736328125,0.0,1494.522705078125,1895.4371337890625,0.0,3165.169189453125,0.9004177451133728,1.0,0.0,3.0,1.0,0.0
17768880,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7422552704811096,0.3382942974567413,0.3097057044506073,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.879552960395813,0.5735692381858826,0.5470334887504578,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9187859892845154,0.6517795920372009,0.457245260477066,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8177594542503357,0.4556106030941009,0.436344176530838,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6489087343215942,0.224597543478012,1.0387872457504272,284.99481201171875,284.95001220703125,302.1863098144531,295.8773803710937,298.88165283203125,297.2635192871094,284.9934387207031,1.0,0.6641788482666016,0.4334143698215484,0.4334143698215484,1.0,1.0,-3.349353075027466,1.09725821018219,2.2520947456359863,0.3410052359104156,0.9398231506347656,0.9398231506347656,0.0,244.22586059570312,220.0,70248.1953125,0.0,3536.7685546875,1.0,278.44195556640625,283.0010681152344,298.8610534667969,303.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,33718.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733026385307312,1.0,0.0,0.0,3.684141397476196,3.6841652393341056,9.056614089786308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.6845703125,0.0,1554.2532958984375,1895.4371337890625,0.0,3153.78857421875,0.911247968673706,1.0,0.0,3.0,1.0,0.0
17768940,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7461208701133728,0.3380090296268463,0.309449553489685,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8845093846321106,0.5730576515197754,0.5465829968452454,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9259659647941588,0.6535060405731201,0.4585054814815521,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8220928311347961,0.4554232954978943,0.4361445605754852,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6525766849517822,0.2246480584144592,1.0384191274642944,284.87255859375,284.95001220703125,302.1814880371094,295.8733215332031,298.876953125,297.26239013671875,284.8725280761719,1.0,0.6611387133598328,0.4328161776065826,0.4328161776065826,1.0,1.0,-3.3493425846099854,1.0956790447235107,2.2536637783050537,0.3395188450813293,0.8520402908325195,0.8520402908325195,0.0,238.41046142578125,220.0,70950.328125,0.0,3503.50048828125,1.0,278.19793701171875,282.8657531738281,298.9003295898437,303.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,38397.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784591555595398,1.0,0.0,0.0,3.634113073348999,3.6341373920440674,8.812318696982402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.1376953125,0.0,1533.427978515625,1895.4371337890625,0.0,3202.138671875,0.9012544751167296,1.0,0.0,3.0,1.0,0.0
17769000,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7496901154518127,0.3376810550689697,0.3089131712913513,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8891390562057495,0.5724598169326782,0.5457804203033447,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.932776927947998,0.6552143096923828,0.4594690203666687,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8260984420776367,0.455159068107605,0.4356626570224762,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6560320258140564,0.2246348857879638,1.0373468399047852,284.9068298339844,284.95001220703125,302.1756591796875,295.86932373046875,298.8714904785156,297.2606506347656,284.9076538085937,1.0,0.6579436659812927,0.4322179555892944,0.4322179555892944,1.0,1.0,-3.347022533416748,1.093266844749451,2.253755807876587,0.3374347984790802,0.8552797436714172,0.8552797436714172,0.0,232.862060546875,208.0,70637.8671875,0.0,3466.404541015625,1.0,278.157958984375,282.8963928222656,298.8824462890625,303.49639892578125,293.1499938964844,293.1499938964844,278.45001220703125,38596.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792738914489746,1.0,0.0,0.0,3.5623466968536377,3.5623703002929688,8.467703764836187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.0869140625,0.0,1456.7828369140625,1895.4371337890625,0.0,3209.775634765625,0.887961208820343,1.0,0.0,3.0,1.0,0.0
17769060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.753893256187439,0.3377652168273926,0.3085698783397674,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8944579362869263,0.5723109841346741,0.5451793670654297,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9403900504112244,0.6575080156326294,0.4606646299362182,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8306618928909302,0.4552585184574127,0.4353372454643249,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6600052714347839,0.2248107939958572,1.0365668535232544,285.0133361816406,284.95001220703125,302.168701171875,295.8653869628906,298.8690795898437,297.26373291015625,285.0133361816406,1.0,0.6547488570213318,0.4316488206386566,0.4316488206386566,1.0,1.0,-3.345988273620605,1.091415286064148,2.254573106765747,0.3353708982467651,0.9306873083114624,0.9306873083114624,0.0,226.99180603027344,208.0,69878.703125,0.0,3430.495361328125,1.0,278.3993530273437,283.0173034667969,298.83673095703125,303.2822265625,293.1499938964844,293.1499938964844,278.45001220703125,34047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740469217300415,1.0,0.0,0.0,3.613544464111328,3.613567590713501,8.712846693015308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.7333984375,0.0,1478.52490234375,1895.4371337890625,0.0,3160.768798828125,0.8971766829490662,1.0,0.0,3.0,1.0,0.0
17769120,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7588997483253479,0.3379165530204773,0.3084899485111236,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9006410837173462,0.5722594857215881,0.5448963642120361,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.948843240737915,0.659852921962738,0.4621369838714599,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8359661102294922,0.4554510116577148,0.4352742731571197,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.664682149887085,0.2250658571720123,1.0364800691604614,284.99432373046875,284.95001220703125,302.16064453125,295.86151123046875,298.8669128417969,297.2675476074219,284.992919921875,1.0,0.6516481041908264,0.4310796856880188,0.4310796856880188,1.0,1.0,-3.347140312194824,1.0903723239898682,2.256767988204956,0.3335921466350555,0.9360981583595276,0.9360981583595276,0.0,220.8080902099609,196.0,70004.609375,0.0,3397.83642578125,1.0,278.4418334960937,283.0025329589844,298.8452453613281,303.3402099609375,293.1499938964844,293.1499938964844,278.1499938964844,33699.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728406429290771,1.0,0.0,0.0,3.670077800750733,3.6701016426086426,8.987601631815778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.9619140625,0.0,1538.314208984375,1895.4371337890625,0.0,3149.455810546875,0.9080686569213868,1.0,0.0,3.0,1.0,0.0
17769180,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7638323903083801,0.3376495540142059,0.3082445859909057,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9068164229393004,0.5717392563819885,0.5444310307502747,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9568628668785096,0.6615908145904541,0.4634028971195221,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8412290215492249,0.4552718698978424,0.4350768625736236,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6693658232688904,0.2251377254724502,1.0361882448196411,284.87310791015625,284.95001220703125,302.1513977050781,295.8576965332031,298.8609619140625,297.2663879394531,284.87322998046875,1.0,0.6485109329223633,0.430510550737381,0.430510550737381,1.0,1.0,-3.3472251892089844,1.0889289379119873,2.258296251296997,0.3317325413227081,0.8489823937416077,0.8489823937416077,0.0,214.87196350097656,196.0,70697.3984375,0.0,3364.119384765625,1.0,278.1982727050781,282.8685913085937,298.8848571777344,303.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,38436.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780186176300049,1.0,0.0,0.0,3.618982553482056,3.619006633758545,8.739091299503343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.3173828125,0.0,1517.0059814453125,1895.4371337890625,0.0,3198.009033203125,0.8979002237319946,1.0,0.0,3.0,1.0,0.0
