time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7684670686721802,0.3373433947563171,0.3077238798141479,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9129722118377686,0.5711391568183899,0.5436210632324219,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.964186191558838,0.6633169651031494,0.4643741250038147,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8462482690811157,0.4550200998783111,0.4346020817756653,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6738219857215881,0.225147396326065,1.0352009534835815,284.9076843261719,284.95001220703125,302.14093017578125,295.8539428710937,298.85418701171875,297.2647399902344,284.908447265625,1.0,0.6452360153198242,0.4299413859844208,0.4299413859844208,1.0,1.0,-3.345034599304199,1.086650252342224,2.2583844661712646,0.3295293152332306,0.8527655601501465,0.8527655601501465,0.0,209.2356414794922,184.0,70395.7578125,0.0,3326.935791015625,1.0,278.1580810546875,282.8993225097656,298.8672180175781,303.4649963378906,293.1499938964844,293.1499938964844,278.45001220703125,38572.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788453340530396,1.0,0.0,0.0,3.548086881637573,3.5481104850769043,8.400048727708054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.8857421875,0.0,1441.4215087890625,1895.4371337890625,0.0,3205.758544921875,0.8847794532775879,1.0,0.0,3.0,1.0,0.0
17769300,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7738993763923645,0.3374404311180115,0.307393878698349,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.920288622379303,0.5709792971611023,0.5430116653442383,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.972034752368927,0.6656134128570557,0.4655762016773224,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8520513772964478,0.4551253914833069,0.4342829287052154,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6789253950119019,0.2253429740667343,1.034503698348999,285.0131225585937,284.95001220703125,302.1291809082031,295.8502197265625,298.8502502441406,297.26776123046875,285.0130310058594,1.0,0.641973614692688,0.4293722510337829,0.4293722510337829,1.0,1.0,-3.344121217727661,1.084839105606079,2.259282112121582,0.3274984359741211,0.9275795221328736,0.9275795221328736,0.0,203.3025817871093,184.0,69649.890625,0.0,3291.006103515625,1.0,278.3990173339844,283.0192565917969,298.8216247558594,303.2519836425781,293.1499938964844,293.1499938964844,278.45001220703125,34011.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736244440078735,1.0,0.0,0.0,3.6000301837921143,3.600053310394287,8.64779906351032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0068359375,0.0,1463.60400390625,1895.4371337890625,0.0,3156.806640625,0.8941279053688049,1.0,0.0,3.0,1.0,0.0
17769360,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7803213596343994,0.3375955522060394,0.3073188960552215,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9289271235466005,0.5709058046340942,0.5427104830741882,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9803699851036072,0.6679217219352722,0.4670348167419433,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8588670492172241,0.4553154408931732,0.4342190623283386,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.684880793094635,0.2256141901016235,1.0344866514205933,284.9935607910156,284.95001220703125,302.1161499023437,295.8465576171875,298.8463439941406,297.2713317871094,284.9921875,1.0,0.6388118267059326,0.4288139939308166,0.4288139939308166,1.0,1.0,-3.3453240394592285,1.0838178396224976,2.2615063190460205,0.3259230554103851,0.9324161410331726,0.9324161410331726,0.0,197.0797119140625,172.0,69777.265625,0.0,3258.20849609375,1.0,278.4417419433594,283.0043029785156,298.8303527832031,303.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,33692.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724237084388733,1.0,0.0,0.0,3.656618356704712,3.656642198562622,8.921801963879261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.2578125,0.0,1523.247802734375,1895.4371337890625,0.0,3145.544921875,0.9050319790840148,1.0,0.0,3.0,1.0,0.0
17769420,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7866857051849365,0.3373327553272247,0.3070752620697021,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.937489092350006,0.570364236831665,0.5422227382659912,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9879900217056274,0.6696032881736755,0.4682667553424835,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8657423257827759,0.4551334977149963,0.4340172708034515,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6908451914787292,0.2257015854120254,1.0342577695846558,284.8733825683594,284.95001220703125,302.10174560546875,295.8429260253906,298.8385009765625,297.2698669433594,284.8736572265625,1.0,0.6356164813041687,0.4282557070255279,0.4282557070255279,1.0,1.0,-3.345414161682129,1.082377552986145,2.263036727905273,0.324343740940094,0.8458651304244995,0.8458651304244995,0.0,191.12234497070312,172.0,70456.34375,0.0,3224.396728515625,1.0,278.1986083984375,282.8717956542969,298.8702087402344,303.51690673828125,293.1499938964844,293.1499938964844,278.1499938964844,38489.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776156902313232,1.0,0.0,0.0,3.604161024093628,3.604185104370117,8.667656175020966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.587890625,0.0,1501.1605224609375,1895.4371337890625,0.0,3194.23193359375,0.8946263194084167,1.0,0.0,3.0,1.0,0.0
17769480,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7927333116531372,0.3370325565338135,0.3065586686134338,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.945545494556427,0.5697460770606995,0.5413938760757446,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9947407841682434,0.6712731122970581,0.4691978394985199,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8724153637886047,0.454880952835083,0.4335401654243469,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6965534090995789,0.2257272601127624,1.0333366394042969,284.9082336425781,284.95001220703125,302.0859680175781,295.8393249511719,298.829833984375,297.26788330078125,284.908935546875,1.0,0.6322851181030273,0.4276974499225616,0.4276974499225616,1.0,1.0,-3.3432350158691406,1.080106496810913,2.2631285190582275,0.322439044713974,0.850101113319397,0.850101113319397,0.0,185.4735717773437,160.0,70160.5390625,0.0,3187.2783203125,1.0,278.158203125,282.9027404785156,298.8526611328125,303.4349670410156,293.1499938964844,293.1499938964844,278.45001220703125,38563.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784428834915161,1.0,0.0,0.0,3.533830165863037,3.533853530883789,8.332679044542601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.9111328125,0.0,1426.2952880859375,1895.4371337890625,0.0,3201.986328125,0.8816108107566833,1.0,0.0,3.0,1.0,0.0
17769540,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7991558909416199,0.3371198773384094,0.3062473237514496,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9537443518638612,0.5695540904998779,0.5407823920249939,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6735873222351074,0.4678182601928711,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8794814348220825,0.4549718797206878,0.4332353770732879,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7025033831596375,0.2259272038936615,1.0327861309051514,285.01171875,284.95001220703125,302.0687255859375,295.83575439453125,298.8238830566406,297.27069091796875,285.010986328125,1.0,0.6288492679595947,0.4271391928195953,0.4271391928195953,1.0,1.0,-3.3400659561157227,1.077471375465393,2.26259446144104,0.320424884557724,0.9235928058624268,0.9235928058624268,0.0,179.93231201171875,160.0,69398.609375,0.0,3148.031982421875,1.0,278.398681640625,283.02081298828125,298.80712890625,303.2225036621094,293.1499938964844,293.1499938964844,278.45001220703125,33996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732151985168457,1.0,0.0,0.0,3.5861711502075195,3.5861942768096924,8.581343990954338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.783203125,0.0,1448.5792236328125,1895.4371337890625,0.0,3152.96875,0.8910065293312073,1.0,0.0,3.0,1.0,0.0
17769600,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8043932914733887,0.3372072577476501,0.3062215447425842,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9600915908813475,0.5693909525871277,0.5405140519142151,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.6769734025001526,0.4590494334697723,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.885235071182251,0.4550919532775879,0.4332210719585418,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7073357701301575,0.226158931851387,1.0331014394760132,284.9830017089844,284.95001220703125,302.04998779296875,295.83221435546875,298.8201904296875,297.2782897949219,284.9810791015625,1.0,0.6248913407325745,0.4265809059143066,0.4265809059143066,1.0,1.0,-3.328922986984253,1.0719083547592163,2.257014751434326,0.3175699114799499,0.9202279448509216,0.9202279448509216,0.0,175.42343139648438,163.0,69327.921875,0.0,3098.322021484375,1.0,278.4416198730469,283.0009460449219,298.8150939941406,303.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,34009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718942403793335,1.0,0.0,0.0,3.6358158588409424,3.6358392238616943,8.820578045742877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.1953125,0.0,1502.6080322265625,1895.4371337890625,0.0,3140.5791015625,0.900463879108429,1.0,0.0,3.0,1.0,0.0
17769660,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8075249791145325,0.3368963301181793,0.3060535788536072,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9638012051582336,0.5687748193740845,0.5400839447975159,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.6806266903877258,0.453581839799881,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8887843489646912,0.4548511505126953,0.4330940544605255,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7103586792945862,0.2262305319309234,1.033394694328308,284.8663330078125,284.95001220703125,302.03033447265625,295.828857421875,298.8166809082031,297.2858581542969,284.8676147460937,1.0,0.6227304339408875,0.4260974526405334,0.4260974526405334,1.0,1.0,-3.3218164443969727,1.068031668663025,2.2537848949432373,0.3151150047779083,0.8324965238571167,0.8324965238571167,0.0,172.65802001953125,163.0,69782.1796875,0.0,3067.05712890625,1.0,278.19927978515625,282.8764038085937,298.85284423828125,303.4627685546875,293.1499938964844,293.1499938964844,278.1499938964844,39291.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766408562660217,1.0,0.0,0.0,3.564901351928711,3.564924955368042,8.479852340315119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.076171875,0.0,1464.587158203125,1895.4371337890625,0.0,3185.092529296875,0.8864104151725769,1.0,0.0,3.0,1.0,0.0
17769720,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8090693354606628,0.3366009891033172,0.3056773543357849,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9656461477279664,0.5681371688842773,0.5393794178962708,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6843085289001465,0.4504367709159851,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.890664279460907,0.4545832574367523,0.4327496588230133,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7120078206062317,0.2262785583734512,1.0332763195037842,284.9064025878906,284.95001220703125,302.0102844238281,295.82586669921875,298.8130798339844,297.2932434082031,284.9069519042969,1.0,0.6211722493171692,0.4256139993667602,0.4256139993667602,1.0,1.0,-3.316173791885376,1.0646965503692627,2.2514772415161133,0.3129688203334808,0.8393509984016418,0.8393509984016418,0.0,171.01463317871094,166.0,69445.2734375,0.0,3045.4453125,1.0,278.15850830078125,282.9118957519531,298.8344116210937,303.3724975585937,293.1499938964844,293.1499938964844,278.45001220703125,38890.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768903017044067,1.0,0.0,0.0,3.491305112838745,3.491328239440918,8.133339406413143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.62890625,0.0,1384.3603515625,1895.4371337890625,0.0,3187.43115234375,0.872484564781189,1.0,0.0,3.0,1.0,0.0
17769780,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.810300350189209,0.3366859853267669,0.3055303394794464,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9670148491859436,0.5679207444190979,0.5389190316200256,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6883605122566223,0.4481502771377563,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8921151757240295,0.4546549022197723,0.4326001703739166,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7133055925369263,0.2265086472034454,1.0336579084396362,285.0097351074219,284.95001220703125,301.9898986816406,295.8232116699219,298.811767578125,297.3039245605469,285.0092163085937,1.0,0.6201944947242737,0.425130546092987,0.425130546092987,1.0,1.0,-3.3129658699035645,1.0622512102127075,2.2507145404815674,0.3111396729946136,0.9120511412620544,0.9120511412620544,0.0,169.86224365234375,166.0,68714.2265625,0.0,3031.9638671875,1.0,278.3975830078125,283.0297546386719,298.7900695800781,303.1596984863281,293.1499938964844,293.1499938964844,278.45001220703125,34083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712199926376343,1.0,0.0,0.0,3.543059825897217,3.5430824756622314,8.376262599085749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.8896484375,0.0,1403.4986572265625,1895.4371337890625,0.0,3134.254638671875,0.8815112113952637,1.0,0.0,3.0,1.0,0.0
17769840,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.811421811580658,0.336800754070282,0.3056368827819824,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9681703448295592,0.5677701234817505,0.5387710928916931,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.692328929901123,0.4464153945446014,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8933823704719543,0.4547894895076751,0.4327107667922973,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7144761681556702,0.226799264550209,1.0347900390625,284.98907470703125,284.95001220703125,301.9691162109375,295.82086181640625,298.81011962890625,297.3140869140625,284.98785400390625,1.0,0.6197353601455688,0.4246470928192138,0.4246470928192138,1.0,1.0,-3.3123202323913574,1.0607357025146484,2.251584529876709,0.3097057938575744,0.9145428538322448,0.9145428538322448,0.0,169.06959533691406,169.0,68813.84375,0.0,3026.0927734375,1.0,278.4412536621094,283.0150451660156,298.8009948730469,303.2178955078125,293.1499938964844,293.1499938964844,278.1499938964844,33840.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696974515914917,1.0,0.0,0.0,3.5969691276550293,3.596992254257202,8.633098786958726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.501953125,0.0,1459.0419921875,1895.4371337890625,0.0,3119.97265625,0.8917473554611206,1.0,0.0,3.0,1.0,0.0
17769900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8116909265518188,0.3365116417407989,0.305575281381607,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9683658480644226,0.5671724081039429,0.5384440422058105,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6955842971801758,0.4458712041378021,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8937390446662903,0.4545635879039764,0.4326859414577484,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7149703502655029,0.2269065827131271,1.0357147455215454,284.8758544921875,284.95001220703125,301.947998046875,295.8187866210937,298.8042907714844,297.3182373046875,284.8770751953125,1.0,0.6196364164352417,0.4241636395454407,0.4241636395454407,1.0,1.0,-3.312281608581543,1.0594358444213867,2.252845764160156,0.3084094226360321,0.8320944905281067,0.8320944905281067,0.0,168.82933044433594,169.0,69427.9453125,0.0,3024.658447265625,1.0,278.2000427246094,282.8906555175781,298.8433837890625,303.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,38815.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746679425239563,1.0,0.0,0.0,3.537072896957397,3.5370962619781494,8.347978450728988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.1015625,0.0,1431.5379638671875,1895.4371337890625,0.0,3166.593017578125,0.8799552321434021,1.0,0.0,3.0,1.0,0.0
17769960,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8110386729240417,0.3362081944942474,0.3052678406238556,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9675222039222716,0.5665265917778015,0.5378096699714661,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6985692977905273,0.4465220868587494,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8930959105491638,0.4542877674102783,0.4324102103710174,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7146925330162048,0.226957619190216,1.0359944105148315,284.9136962890625,284.95001220703125,301.926513671875,295.8170166015625,298.7972106933594,297.32037353515625,284.91412353515625,1.0,0.6197681427001953,0.4237261712551117,0.4237261712551117,1.0,1.0,-3.3119351863861084,1.0581388473510742,2.253796339035034,0.3071622848510742,0.8402474522590637,0.8402474522590637,0.0,169.09730529785156,172.0,69223.6328125,0.0,3025.43115234375,1.0,278.1587219238281,282.9223022460937,298.8285217285156,303.3466491699219,293.1499938964844,293.1499938964844,278.45001220703125,38412.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875346302986145,1.0,0.0,0.0,3.4731314182281494,3.473154306411743,8.048885433709074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.8125,0.0,1362.3270263671875,1895.4371337890625,0.0,3172.9541015625,0.8680856227874756,1.0,0.0,3.0,1.0,0.0
17770020,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8104406595230103,0.336259126663208,0.3051525950431824,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9666646122932434,0.5662800073623657,0.5373842716217041,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7018281817436218,0.4473601579666137,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8924415707588196,0.4543332457542419,0.4322978556156158,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7143873572349548,0.2271654307842254,1.036587119102478,285.0150451660156,284.95001220703125,301.9046630859375,295.81549072265625,298.7920837402344,297.3254089355469,285.0145263671875,1.0,0.6201456189155579,0.4232887029647827,0.4232887029647827,1.0,1.0,-3.312865972518921,1.0573145151138306,2.25555157661438,0.3060660362243652,0.9136180877685548,0.9136180877685548,0.0,169.50112915039062,172.0,68587.4453125,0.0,3029.746826171875,1.0,278.397216796875,283.0372009277344,298.7860717773437,303.14385986328125,293.1499938964844,293.1499938964844,278.45001220703125,33746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700966238975525,1.0,0.0,0.0,3.5306499004364014,3.530672311782837,8.317687161252252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.837890625,0.0,1388.085205078125,1895.4371337890625,0.0,3123.71728515625,0.8784531950950623,1.0,0.0,3.0,1.0,0.0
17770080,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8100470304489136,0.3363299369812011,0.3052654564380646,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9659853577613832,0.5660926699638367,0.5372481942176819,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.70502108335495,0.4481877982616424,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8919653296470642,0.4544359445571899,0.4324247241020202,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7142269015312195,0.2274191677570343,1.0377951860427856,284.99334716796875,284.95001220703125,301.8824768066406,295.8141784667969,298.78668212890625,297.3300476074219,284.9920349121094,1.0,0.6207696199417114,0.4228512346744537,0.4228512346744537,1.0,1.0,-3.315436840057373,1.0570809841156006,2.2583558559417725,0.3052241802215576,0.91707444190979,0.91707444190979,0.0,169.97389221191406,175.0,68762.25,0.0,3038.017822265625,1.0,278.441162109375,283.0206604003906,298.79803466796875,303.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,33532.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689435124397278,1.0,0.0,0.0,3.5900144577026367,3.5900375843048096,8.599747616244713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.1279296875,0.0,1449.292724609375,1895.4371337890625,0.0,3112.900146484375,0.8899544477462769,1.0,0.0,3.0,1.0,0.0
17770140,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8090670108795166,0.3359926342964172,0.3051967322826385,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9646684527397156,0.5654565691947937,0.536920964717865,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.7075562477111816,0.4497323334217071,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8908982872962952,0.4541739523410797,0.4324038624763489,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7136231064796448,0.2274792641401291,1.0387026071548462,284.8781433105469,284.95001220703125,301.8599548339844,295.8131103515625,298.77703857421875,297.3286437988281,284.8790588378906,1.0,0.6215333938598633,0.4224137663841247,0.4224137663841247,1.0,1.0,-3.3178865909576416,1.0567973852157593,2.2610890865325928,0.3044116795063019,0.8344758749008179,0.8344758749008179,0.0,170.760986328125,175.0,69443.8984375,0.0,3047.8134765625,1.0,278.2001342773437,282.8935852050781,298.8411865234375,303.4189147949219,293.1499938964844,293.1499938964844,278.1499938964844,38482.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742495775222778,1.0,0.0,0.0,3.536261796951294,3.536285161972046,8.344150046468712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.546875,0.0,1428.268310546875,1895.4371337890625,0.0,3162.669189453125,0.8795268535614014,1.0,0.0,3.0,1.0,0.0
17770200,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8073769807815552,0.3356355130672455,0.3048713803291321,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9625707864761353,0.5647820830345154,0.5362842082977295,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.709886372089386,0.4520764052867889,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8891113996505737,0.4538558423519134,0.4321202933788299,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7124341726303101,0.227475494146347,1.0388920307159424,284.9143371582031,284.95001220703125,301.83709716796875,295.812255859375,298.7660827636719,297.325439453125,284.914794921875,1.0,0.6223483681678772,0.4219762980937958,0.4219762980937958,1.0,1.0,-3.3194351196289062,1.0561866760253906,2.263248443603516,0.3034468293190002,0.8418512344360352,0.8418512344360352,0.0,171.86395263671875,178.0,69265.828125,0.0,3057.447265625,1.0,278.15875244140625,282.9236755371094,298.8266906738281,303.34649658203125,293.1499938964844,293.1499938964844,278.45001220703125,38249.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752020001411438,1.0,0.0,0.0,3.474260330200196,3.47428297996521,8.0541184388494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1484375,0.0,1362.3160400390625,1895.4371337890625,0.0,3171.60107421875,0.8681833744049072,1.0,0.0,3.0,1.0,0.0
17770260,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8059272766113281,0.3356370329856872,0.3047328293323517,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.960693061351776,0.5645096898078918,0.5358584523200989,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7125742435455322,0.4542778432369232,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8875439167022705,0.4538628756999969,0.4319939017295837,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7113782167434692,0.2276298403739929,1.0393555164337158,285.01544189453125,284.95001220703125,301.8139038085937,295.8115539550781,298.7580261230469,297.32696533203125,285.0149841308594,1.0,0.623264729976654,0.4214502573013305,0.4214502573013305,1.0,1.0,-3.321805715560913,1.055651068687439,2.266154766082764,0.3023326098918915,0.9152233004570008,0.9152233004570008,0.0,172.94219970703125,178.0,68647.1328125,0.0,3068.751953125,1.0,278.39727783203125,283.0382080078125,298.7843322753906,303.1453552246094,293.1499938964844,293.1499938964844,278.45001220703125,33663.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701311945915222,1.0,0.0,0.0,3.5329222679138184,3.532944679260254,8.328398166668194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.7001953125,0.0,1389.8538818359375,1895.4371337890625,0.0,3124.04150390625,0.8788749575614929,1.0,0.0,3.0,1.0,0.0
17770320,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8048470616340637,0.3356642723083496,0.3048223853111267,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9591870903968812,0.5642883777618408,0.5357128381729126,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.7152682542800903,0.4561990201473236,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8863415122032166,0.4539321660995483,0.4321062266826629,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7106075882911682,0.2278338074684143,1.0404244661331177,284.9937744140625,284.95001220703125,301.7903747558594,295.81103515625,298.7501220703125,297.32891845703125,284.992431640625,1.0,0.6243119835853577,0.4209242165088653,0.4209242165088653,1.0,1.0,-3.325468063354492,1.0555614233016968,2.269906520843506,0.301403135061264,0.9188920259475708,0.9188920259475708,0.0,173.95761108398438,181.0,68838.4375,0.0,3082.5458984375,1.0,278.441162109375,283.021484375,298.79638671875,303.2113342285156,293.1499938964844,293.1499938964844,278.1499938964844,33462.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690956234931946,1.0,0.0,0.0,3.593400478363037,3.593423366546631,8.615976980763662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.921875,0.0,1452.411376953125,1895.4371337890625,0.0,3114.32666015625,0.8906575441360474,1.0,0.0,3.0,1.0,0.0
17770380,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8033149838447571,0.3352864682674408,0.304731160402298,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9571884274482728,0.5636227130889893,0.5353707075119019,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.7173537015914917,0.4586096704006195,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8847206830978394,0.4536387026309967,0.4320707321166992,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7095023393630981,0.2278464287519455,1.041189432144165,284.8778381347656,284.95001220703125,301.7665100097656,295.8106689453125,298.73785400390625,297.3246154785156,284.878662109375,1.0,0.6254055500030518,0.4203981459140777,0.4203981459140777,1.0,1.0,-3.328726291656494,1.0553181171417236,2.2734079360961914,0.3004611134529114,0.835830569267273,0.835830569267273,0.0,175.18206787109375,181.0,69535.2734375,0.0,3096.663330078125,1.0,278.2000427246094,282.8935241699219,298.8397827148437,303.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,38407.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744829893112183,1.0,0.0,0.0,3.5410256385803223,3.541049003601074,8.366646966351254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.1015625,0.0,1432.753662109375,1895.4371337890625,0.0,3164.8583984375,0.8805268406867981,1.0,0.0,3.0,1.0,0.0
17770440,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.801194965839386,0.3348898291587829,0.3043820559978485,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9545259475708008,0.5629188418388367,0.5347198247909546,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.719284176826477,0.4616323411464691,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8825288414955139,0.4532895982265472,0.4317704439163208,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7078890800476074,0.2277976721525192,1.041231989860535,284.91375732421875,284.95001220703125,301.7423095703125,295.8103942871094,298.7248840332031,297.31939697265625,284.91424560546875,1.0,0.626474916934967,0.4198721051216125,0.4198721051216125,1.0,1.0,-3.330848932266236,1.0546634197235107,2.2761855125427246,0.2993330061435699,0.8428128957748413,0.8428128957748413,0.0,176.6381072998047,184.0,69355.984375,0.0,3109.622802734375,1.0,278.15869140625,282.9234924316406,298.8255615234375,303.3509216308594,293.1499938964844,293.1499938964844,278.45001220703125,38234.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754870891571045,1.0,0.0,0.0,3.478851079940796,3.4788739681243896,8.075417667896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.5595703125,0.0,1366.8973388671875,1895.4371337890625,0.0,3174.2744140625,0.8691830039024353,1.0,0.0,3.0,1.0,0.0
17770500,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7994283437728882,0.3348569273948669,0.3042202889919281,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.952197790145874,0.5626181960105896,0.5342773795127869,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.7216295003890991,0.464367538690567,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8806540966033936,0.4532694220542907,0.4316270649433136,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7064989805221558,0.2279123812913894,1.0415549278259275,285.0151062011719,284.95001220703125,301.7178039550781,295.8102722167969,298.7153625488281,297.3193054199219,285.01470947265625,1.0,0.6275858283042908,0.4193460643291473,0.4193460643291473,1.0,1.0,-3.3336243629455566,1.054243087768555,2.279381275177002,0.2982501983642578,0.9162185788154602,0.9162185788154602,0.0,177.99827575683594,184.0,68735.2890625,0.0,3123.497802734375,1.0,278.3973999023437,283.03839111328125,298.7834167480469,303.14990234375,293.1499938964844,293.1499938964844,278.45001220703125,33668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704400658607483,1.0,0.0,0.0,3.537327289581299,3.537349939346313,8.349179552169517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8720703125,0.0,1394.486328125,1895.4371337890625,0.0,3126.938720703125,0.8798558712005615,1.0,0.0,3.0,1.0,0.0
17770560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7981140613555908,0.3348548412322998,0.3042891323566437,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9503408670425416,0.5623714327812195,0.5341145992279053,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.7240186333656311,0.4667059779167175,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8792171478271484,0.4533147513866424,0.4317235946655273,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7054758667945862,0.2280815690755844,1.0424964427947998,284.99371337890625,284.95001220703125,301.6929931640625,295.8102111816406,298.70623779296875,297.3199462890625,284.9924011230469,1.0,0.6287805438041687,0.4188109338283539,0.4188109338283539,1.0,1.0,-3.337571144104004,1.0542153120040894,2.283355712890625,0.2973248362541199,0.9200182557106018,0.9200182557106018,0.0,179.2368927001953,187.0,68928.65625,0.0,3139.296142578125,1.0,278.44122314453125,283.0220031738281,298.7957763671875,303.2162780761719,293.1499938964844,293.1499938964844,278.1499938964844,33463.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694138526916504,1.0,0.0,0.0,3.597750902175904,3.597773790359497,8.636851589471917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.154296875,0.0,1457.1043701171875,1895.4371337890625,0.0,3117.31201171875,0.8916346430778503,1.0,0.0,3.0,1.0,0.0
17770620,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7964221239089966,0.3344501852989197,0.3041792809963226,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9480605721473694,0.5616821050643921,0.5337561964988708,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.7258152365684509,0.4694316387176513,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8774451613426208,0.4529988765716553,0.4316730797290802,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7041840553283691,0.2280625104904174,1.043144941329956,284.8776550292969,284.95001220703125,301.6678771972656,295.81024169921875,298.6929016113281,297.31463623046875,284.8784484863281,1.0,0.6299838423728943,0.4182758033275604,0.4182758033275604,1.0,1.0,-3.341008186340332,1.05399489402771,2.287013292312622,0.2963713407516479,0.8368199467658997,0.8368199467658997,0.0,180.6398162841797,187.0,69632.3203125,0.0,3154.9296875,1.0,278.199951171875,282.893798828125,298.8394470214844,303.42852783203125,293.1499938964844,293.1499938964844,278.1499938964844,38391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748049736022949,1.0,0.0,0.0,3.5457656383514404,3.5457892417907715,8.389061463276448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.5517578125,0.0,1437.646728515625,1895.4371337890625,0.0,3167.8779296875,0.8815730810165405,1.0,0.0,3.0,1.0,0.0
17770680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7942055463790894,0.3340265154838562,0.3038112819194793,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.945171594619751,0.5609536170959473,0.5330882668495178,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7274802327156067,0.4726860523223877,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.875176727771759,0.4526272118091583,0.431357204914093,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7024523019790649,0.2279843986034393,1.0430766344070437,284.9133605957031,284.95001220703125,301.6424255371094,295.810302734375,298.6789855957031,297.30859375,284.91387939453125,1.0,0.631132185459137,0.4177406430244446,0.4177406430244446,1.0,1.0,-3.343214750289917,1.053330421447754,2.289884328842163,0.2952196896076202,0.8435495495796204,0.8435495495796204,0.0,182.2396240234375,190.0,69449.390625,0.0,3168.976806640625,1.0,278.1586608886719,282.9236755371094,298.82550048828125,303.3568115234375,293.1499938964844,293.1499938964844,278.45001220703125,38243.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758135437965393,1.0,0.0,0.0,3.4833180904388428,3.4833409786224365,8.09616949482006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.69921875,0.0,1371.532958984375,1895.4371337890625,0.0,3177.33544921875,0.8701751828193665,1.0,0.0,3.0,1.0,0.0
17770740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.792371928691864,0.3339691162109375,0.3036306202411651,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9426742196083068,0.5606294274330139,0.5326276421546936,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.7295936942100525,0.4755966067314148,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8732544779777527,0.452585905790329,0.4311977326869964,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7009809613227844,0.2280732095241546,1.0432965755462646,285.0148620605469,284.95001220703125,301.61669921875,295.8104248046875,298.6686706542969,297.30780029296875,285.01446533203125,1.0,0.6322982907295227,0.4172055125236511,0.4172055125236511,1.0,1.0,-3.346013307571411,1.0528775453567505,2.29313588142395,0.2941027879714966,0.9169641733169556,0.9169641733169556,0.0,183.7128753662109,190.0,68822.5234375,0.0,3183.645263671875,1.0,278.3974914550781,283.0389099121094,298.7835998535156,303.1557006835937,293.1499938964844,293.1499938964844,278.45001220703125,33685.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707667589187622,1.0,0.0,0.0,3.5414655208587646,3.5414879322052,8.368725730178994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.25390625,0.0,1398.9385986328125,1895.4371337890625,0.0,3130.003173828125,0.8807875514030457,1.0,0.0,3.0,1.0,0.0
17770800,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7910103797912598,0.3339457809925079,0.303682267665863,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9406956434249878,0.5603613257408142,0.5324471592903137,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.7317670583724976,0.4780671298503876,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8717859387397766,0.4526114165782928,0.4312784075736999,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.699897289276123,0.2282193899154663,1.0441453456878662,284.9936828613281,284.95001220703125,301.5906677246094,295.810546875,298.6588439941406,297.30792236328125,284.9923400878906,1.0,0.6335300803184509,0.4166703820228576,0.4166703820228576,1.0,1.0,-3.3499464988708496,1.0528252124786377,2.297121286392212,0.2931593060493469,0.920860469341278,0.920860469341278,0.0,185.0393981933593,193.0,69014.3671875,0.0,3200.03759765625,1.0,278.4412536621094,283.02276611328125,298.7961120605469,303.2221069335937,293.1499938964844,293.1499938964844,278.1499938964844,33474.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697364330291748,1.0,0.0,0.0,3.601631164550781,3.601654291152954,8.655492251818941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.884765625,0.0,1461.372802734375,1895.4371337890625,0.0,3120.33837890625,0.8925154805183411,1.0,0.0,3.0,1.0,0.0
17770860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7893075942993164,0.333521157503128,0.3035567700862884,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9383304715156556,0.5596522688865662,0.5320723056793213,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7333453297615051,0.4808806180953979,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8700230717658997,0.4522762894630432,0.4312123954296112,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6985758543014526,0.2281789481639862,1.044708013534546,284.87750244140625,284.95001220703125,301.5643310546875,295.8106994628906,298.6449279785156,297.3022155761719,284.8782958984375,1.0,0.634755551815033,0.416133850812912,0.416133850812912,1.0,1.0,-3.3533289432525635,1.0525643825531006,2.300764560699463,0.2921815514564514,0.8375588059425354,0.8375588059425354,0.0,186.5125274658203,193.0,69720.0703125,0.0,3216.06396484375,1.0,278.1998596191406,282.8944702148437,298.83984375,303.4345092773437,293.1499938964844,293.1499938964844,278.1499938964844,38390.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751188516616821,1.0,0.0,0.0,3.5496792793273926,3.5497026443481445,8.407589575654129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7373046875,0.0,1441.7926025390625,1895.4371337890625,0.0,3170.821044921875,0.8824489116668701,1.0,0.0,3.0,1.0,0.0
17770920,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7871147990226746,0.3330765962600708,0.3031728267669678,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9353920817375184,0.5589032769203186,0.5313881039619446,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7348020076751709,0.4841851890087127,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8678050637245178,0.4518851041793823,0.4308808147907257,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.696843683719635,0.2280807197093963,1.0445581674575806,284.9130554199219,284.95001220703125,301.5376892089844,295.8108215332031,298.6304931640625,297.2958679199219,284.9136047363281,1.0,0.6359139084815979,0.4155973494052887,0.4155973494052887,1.0,1.0,-3.355440139770508,1.0518468618392944,2.303593397140503,0.2910015285015106,0.8440743088722229,0.8440743088722229,0.0,188.1690826416016,196.0,69532.1953125,0.0,3230.309326171875,1.0,278.1586303710937,282.9242858886719,298.82598876953125,303.3627014160156,293.1499938964844,293.1499938964844,278.45001220703125,38258.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761247396469116,1.0,0.0,0.0,3.4869489669799805,3.486971855163574,8.113056537695229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6455078125,0.0,1375.36279296875,1895.4371337890625,0.0,3180.253173828125,0.8709869384765625,1.0,0.0,3.0,1.0,0.0
17770980,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7853081822395325,0.3329995274543762,0.3029757738113403,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9328728914260864,0.558558464050293,0.5309101343154907,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.7367291450500488,0.4871275722980499,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8659332990646362,0.4518246054649353,0.4307051002979278,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.695378303527832,0.2281513810157776,1.044701337814331,285.0145874023437,284.95001220703125,301.5107727050781,295.8108825683594,298.61962890625,297.2948303222656,285.01422119140625,1.0,0.6370810270309448,0.415060818195343,0.415060818195343,1.0,1.0,-3.3581247329711914,1.0513334274291992,2.306791305541992,0.2898519933223724,0.9174538254737854,0.9174538254737854,0.0,189.6859436035156,196.0,68898.1953125,0.0,3245.0693359375,1.0,278.3975830078125,283.0397644042969,298.7840576171875,303.1611633300781,293.1499938964844,293.1499938964844,278.45001220703125,33705.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710769414901733,1.0,0.0,0.0,3.5447354316711426,3.544758081436157,8.384187140109134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.0947265625,0.0,1402.50732421875,1895.4371337890625,0.0,3132.91259765625,0.8815279006958008,1.0,0.0,3.0,1.0,0.0
17771040,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7839715480804443,0.3329588770866394,0.3030122220516205,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9308907985687256,0.558271050453186,0.5307121872901917,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.738722562789917,0.4896175563335418,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.864507794380188,0.4518313407897949,0.4307693243026733,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.694301962852478,0.2282809168100357,1.0454792976379397,284.9935302734375,284.95001220703125,301.48358154296875,295.8109436035156,298.609375,297.2947082519531,284.9922180175781,1.0,0.6383072137832642,0.4145242869853973,0.4145242869853973,1.0,1.0,-3.3619370460510254,1.0512163639068604,2.310720682144165,0.2888734638690948,0.9213727116584778,0.9213727116584778,0.0,191.0452423095703,199.0,69086.3828125,0.0,3261.5,1.0,278.4412841796875,283.0238647460937,298.79644775390625,303.22723388671875,293.1499938964844,293.1499938964844,278.1499938964844,33491.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700428009033203,1.0,0.0,0.0,3.604536771774292,3.604559898376465,8.669463795740739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.3798828125,0.0,1464.63916015625,1895.4371337890625,0.0,3123.21240234375,0.8931809067726135,1.0,0.0,3.0,1.0,0.0
