time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7823151350021362,0.3325178623199463,0.3028729259967804,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9285497665405272,0.5575442910194397,0.5303213000297546,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7401106357574463,0.4924302995204925,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8628110885620117,0.4514780342578888,0.4306872189044952,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6930046677589417,0.2282246947288513,1.0459755659103394,284.8774108886719,284.95001220703125,301.45611572265625,295.8109130859375,298.5950622558594,297.2889099121094,284.878173828125,1.0,0.639521598815918,0.4139877557754516,0.4139877557754516,1.0,1.0,-3.3651838302612305,1.0508899688720703,2.314293622970581,0.2878636717796325,0.8380259871482849,0.8380259871482849,0.0,192.54464721679688,199.0,69791.734375,0.0,3277.48095703125,1.0,278.1997985839844,282.8955993652344,298.8399963378906,303.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,38399.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754182457923889,1.0,0.0,0.0,3.552443027496338,3.552466630935669,8.420687436228036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.4306640625,0.0,1444.7894287109375,1895.4371337890625,0.0,3173.62890625,0.8830749988555908,1.0,0.0,3.0,1.0,0.0
17771160,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7801920771598816,0.3320557475090027,0.3024749457836151,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9256705045700072,0.5567770600318909,0.5296215415000916,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7413814663887024,0.4957151710987091,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8606868386268616,0.4510689377784729,0.4303398728370666,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6913151741027832,0.2281114161014557,1.0457618236541748,284.912841796875,284.95001220703125,301.4283752441406,295.810791015625,298.580322265625,297.2825012207031,284.9133605957031,1.0,0.6406641006469727,0.4134621620178222,0.4134621620178222,1.0,1.0,-3.36713981628418,1.0501307249069214,2.317009210586548,0.2866794168949127,0.8444032669067383,0.8444032669067383,0.0,194.22271728515625,202.0,69599.3671875,0.0,3291.58203125,1.0,278.1585998535156,282.9253845214844,298.825927734375,303.3671875,293.1499938964844,293.1499938964844,278.45001220703125,38270.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764238357543945,1.0,0.0,0.0,3.489501953125,3.4895248413085938,8.124940791276458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.5791015625,0.0,1378.0716552734375,1895.4371337890625,0.0,3183.057861328125,0.8715611696243286,1.0,0.0,3.0,1.0,0.0
17771220,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7784476280212402,0.3319614231586456,0.3022631108760834,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.923221468925476,0.5564137697219849,0.5291271805763245,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7431392073631287,0.4986344575881958,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.858898401260376,0.4509909451007843,0.4301484227180481,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.689889669418335,0.2281680554151535,1.0458440780639648,285.0143127441406,284.95001220703125,301.4003601074219,295.810546875,298.56915283203125,297.28131103515625,285.0139465332031,1.0,0.6418123245239258,0.4129365384578705,0.4129365384578705,1.0,1.0,-3.369667053222656,1.0495760440826416,2.320091009140014,0.2855259776115417,0.9176806807518004,0.9176806807518004,0.0,195.7551727294922,202.0,68957.9765625,0.0,3306.167724609375,1.0,278.39764404296875,283.0409851074219,298.78375244140625,303.1650085449219,293.1499938964844,293.1499938964844,278.45001220703125,33724.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713809251785278,1.0,0.0,0.0,3.54690170288086,3.546924352645874,8.394437713832303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5087890625,0.0,1404.9180908203125,1895.4371337890625,0.0,3135.763916015625,0.882022500038147,1.0,0.0,3.0,1.0,0.0
17771280,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7771622538566589,0.3319052755832672,0.3022854924201965,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9213095903396606,0.5561096668243408,0.5289132595062256,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.7449654340744019,0.5011010766029358,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8575405478477478,0.4509813487529754,0.4301973581314087,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6888464093208313,0.228284403681755,1.0465643405914309,284.99334716796875,284.95001220703125,301.3720703125,295.8102111816406,298.5585632324219,297.2810974121094,284.99200439453125,1.0,0.6430176496505737,0.4124109148979187,0.4124109148979187,1.0,1.0,-3.3733274936676025,1.0494180917739868,2.323909282684326,0.2845428586006164,0.92157381772995,0.92157381772995,0.0,197.1251373291016,205.0,69142.0234375,0.0,3322.429931640625,1.0,278.4412841796875,283.0252990722656,298.7957458496094,303.2304382324219,293.1499938964844,293.1499938964844,278.1499938964844,33509.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703494668006897,1.0,0.0,0.0,3.606323480606079,3.606346607208252,8.678060225975059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.89453125,0.0,1466.70654296875,1895.4371337890625,0.0,3126.0888671875,0.8935956954956055,1.0,0.0,3.0,1.0,0.0
17771340,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7755728363990784,0.3314497470855713,0.3021334409713745,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9190693497657776,0.5553690195083618,0.5285086035728455,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7461735010147095,0.5038794875144958,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.855928361415863,0.4506136476993561,0.4301013648509979,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6875936388969421,0.2282155454158783,1.0470056533813477,284.8773193359375,284.95001220703125,301.343505859375,295.80975341796875,298.5440368652344,297.2753295898437,284.87811279296875,1.0,0.6442093849182129,0.4118852913379669,0.4118852913379669,1.0,1.0,-3.376418113708496,1.0490506887435913,2.3273675441741943,0.2835296988487243,0.838241457939148,0.838241457939148,0.0,198.6330108642578,205.0,69845.4296875,0.0,3338.208251953125,1.0,278.1997375488281,282.89715576171875,298.8388366699219,303.4420166015625,293.1499938964844,293.1499938964844,278.1499938964844,38412.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875724732875824,1.0,0.0,0.0,3.553966760635376,3.553990364074707,8.427913371633622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.07421875,0.0,1446.5076904296875,1895.4371337890625,0.0,3176.502685546875,0.8834288716316223,1.0,0.0,3.0,1.0,0.0
17771400,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7735363841056824,0.3309719264507293,0.3017226457595825,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9163358211517334,0.5545880198478699,0.5277968049049377,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.7472659945487976,0.5071176290512085,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.853911280632019,0.4501912295818329,0.4297417998313904,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6859637498855591,0.228090226650238,1.04673969745636,284.9125671386719,284.95001220703125,301.314697265625,295.8091125488281,298.5290222167969,297.2689208984375,284.91314697265625,1.0,0.6453278064727783,0.4113596975803375,0.4113596975803375,1.0,1.0,-3.3782107830047607,1.0482217073440552,2.329989194869995,0.2823148369789123,0.8444549441337585,0.8444549441337585,0.0,200.3179626464844,208.0,69647.28125,0.0,3352.05126953125,1.0,278.1585998535156,282.9268493652344,298.8243103027344,303.3691101074219,293.1499938964844,293.1499938964844,278.45001220703125,38290.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876737654209137,1.0,0.0,0.0,3.490779161453247,3.490802049636841,8.130888886626053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.5693359375,0.0,1379.527099609375,1895.4371337890625,0.0,3186.0,0.871852695941925,1.0,0.0,3.0,1.0,0.0
17771460,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7718663215637207,0.3308616280555725,0.3014969527721405,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9140315651893616,0.5542102456092834,0.527289628982544,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.7488597631454468,0.5099930763244629,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8522154688835144,0.4501000642776489,0.429538369178772,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6845908761024475,0.2281354665756225,1.0467714071273804,285.0140075683594,284.95001220703125,301.28564453125,295.8083190917969,298.5176086425781,297.2677001953125,285.0136108398437,1.0,0.6464511752128601,0.4108491241931915,0.4108491241931915,1.0,1.0,-3.38057804107666,1.0476350784301758,2.3329429626464844,0.2811673581600189,0.9176244735717772,0.9176244735717772,0.0,201.8545684814453,208.0,68999.984375,0.0,3366.38037109375,1.0,278.3976745605469,283.0425109863281,298.7816162109375,303.166015625,293.1499938964844,293.1499938964844,278.45001220703125,33741.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717060089111328,1.0,0.0,0.0,3.5479214191436768,3.5479440689086914,8.399264856961963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.955078125,0.0,1406.1114501953125,1895.4371337890625,0.0,3138.813232421875,0.882258415222168,1.0,0.0,3.0,1.0,0.0
17771520,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7706402540206909,0.3307908177375793,0.301505833864212,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9122487306594848,0.5538923144340515,0.5270625352859497,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.7505221366882324,0.5124210119247437,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8509314656257629,0.4500772953033447,0.429575115442276,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6835901141166687,0.2282407283782959,1.0474427938461304,284.9930725097656,284.95001220703125,301.2563171386719,295.8073425292969,298.5068054199219,297.2674560546875,284.9917297363281,1.0,0.6476315259933472,0.4103385508060455,0.4103385508060455,1.0,1.0,-3.38408637046814,1.047449231147766,2.336637258529663,0.2801927030086517,0.9214491844177246,0.9214491844177246,0.0,203.22653198242188,211.0,69179.171875,0.0,3382.4130859375,1.0,278.4412841796875,283.0270080566406,298.79296875,303.2304992675781,293.1499938964844,293.1499938964844,278.1499938964844,33528.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706842660903931,1.0,0.0,0.0,3.60692310333252,3.606946468353272,8.680946734784811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.7900390625,0.0,1467.49609375,1895.4371337890625,0.0,3129.2294921875,0.8937444686889648,1.0,0.0,3.0,1.0,0.0
17771580,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.769123375415802,0.3303218781948089,0.3013415932655334,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9101740121841432,0.5531399250030518,0.5266461372375488,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.7515525221824646,0.5151541233062744,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8494055271148682,0.4496976137161255,0.4294675886631012,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6823885440826416,0.2281612902879715,1.0478371381759644,284.8772888183594,284.95001220703125,301.2267761230469,295.8061828613281,298.4921264648437,297.26171875,284.8780822753906,1.0,0.6487979292869568,0.4098279774188995,0.4098279774188995,1.0,1.0,-3.387023687362671,1.047054648399353,2.3399689197540283,0.2791894376277923,0.8381869792938232,0.8381869792938232,0.0,204.7362060546875,211.0,69878.8671875,0.0,3397.945068359375,1.0,278.1997375488281,282.89910888671875,298.8353576660156,303.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,38431.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876066267490387,1.0,0.0,0.0,3.5541720390319824,3.554195642471313,8.428886530964519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.0302734375,0.0,1446.863525390625,1895.4371337890625,0.0,3179.705322265625,0.8834932446479797,1.0,0.0,3.0,1.0,0.0
17771640,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7671773433685303,0.3298296928405761,0.3009189069271087,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9076640605926514,0.5523468255996704,0.5259238481521606,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.7524687647819519,0.5183378458023071,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8474931716918945,0.4492638409137726,0.4290976524353027,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6808234453201294,0.2280260622501373,1.0475270748138428,284.9124450683594,284.95001220703125,301.19696044921875,295.8047790527344,298.4769287109375,297.25537109375,284.9129943847656,1.0,0.6498905420303345,0.4093174040317535,0.4093174040317535,1.0,1.0,-3.3886585235595703,1.0461992025375366,2.342459201812744,0.2779859900474548,0.8443132042884827,0.8443132042884827,0.0,206.42271423339844,214.0,69676.25,0.0,3411.50244140625,1.0,278.1585998535156,282.9286804199219,298.8200988769531,303.36724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770933151245117,1.0,0.0,0.0,3.490861177444458,3.490884065628052,8.131271442834986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5966796875,0.0,1379.7144775390625,1895.4371337890625,0.0,3189.3349609375,0.8718783855438232,1.0,0.0,3.0,1.0,0.0
17771700,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7655835151672363,0.3297041654586792,0.3006801605224609,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9055715799331664,0.5519550442695618,0.525404691696167,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.753898561000824,0.5211641192436218,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8458863496780396,0.4491603374481201,0.4288834035396576,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6795070171356201,0.2280615717172622,1.0475162267684937,285.0136413574219,284.95001220703125,301.1669006347656,295.8031616210937,298.4652709960937,297.2541198730469,285.0132141113281,1.0,0.6509882807731628,0.4088068008422851,0.4088068008422851,1.0,1.0,-3.390872001647949,1.0455477237701416,2.345324277877808,0.2768102288246155,0.9172848463058472,0.9172848463058472,0.0,207.95948791503903,214.0,69022.546875,0.0,3425.556640625,1.0,278.3976745605469,283.04425048828125,298.776611328125,303.1630249023437,293.1499938964844,293.1499938964844,278.45001220703125,33756.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720816373825073,1.0,0.0,0.0,3.5477373600006104,3.547760009765625,8.398393447350827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.9345703125,0.0,1406.0284423828125,1895.4371337890625,0.0,3142.336669921875,0.8822246789932251,1.0,0.0,3.0,1.0,0.0
17771760,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7644160389900208,0.3296190202236175,0.3006758987903595,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9039686918258668,0.5516231656074524,0.5251644849777222,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.75539630651474,0.5235470533370972,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8446707129478455,0.4491246938705444,0.4289083778858185,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6785497069358826,0.2281569838523864,1.0481446981430054,284.99267578125,284.95001220703125,301.1366271972656,295.80126953125,298.4542236328125,297.2538146972656,284.99139404296875,1.0,0.6521430015563965,0.4083040356636047,0.4083040356636047,1.0,1.0,-3.3942291736602783,1.0453141927719116,2.348914861679077,0.27582448720932,0.9209599494934082,0.9209599494934082,0.0,209.3315887451172,217.0,69195.4375,0.0,3441.340576171875,1.0,278.4413146972656,283.0289001464844,298.7870788574219,303.2261962890625,293.1499938964844,293.1499938964844,278.1499938964844,33550.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710755705833435,1.0,0.0,0.0,3.6062631607055664,3.6062862873077393,8.677769187670492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.3994140625,0.0,1466.943115234375,1895.4371337890625,0.0,3132.900146484375,0.8936112523078918,1.0,0.0,3.0,1.0,0.0
17771820,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7629489302635193,0.3291368782520294,0.3005006015300751,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9020914435386658,0.5508586764335632,0.5247371196746826,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7562539577484131,0.526130199432373,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8432011604309082,0.4487332105636596,0.4287904798984527,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.677379846572876,0.2280678749084472,1.0485013723373413,284.8771667480469,284.95001220703125,301.10614013671875,295.79913330078125,298.4393920898437,297.2481994628906,284.8780212402344,1.0,0.6532777547836304,0.4078012704849243,0.4078012704849243,1.0,1.0,-3.396902561187744,1.0448342561721802,2.3520681858062744,0.274805873632431,0.837784469127655,0.837784469127655,0.0,210.86045837402344,217.0,69887.828125,0.0,3456.457763671875,1.0,278.19976806640625,282.9013366699219,298.8284606933594,303.4354553222656,293.1499938964844,293.1499938964844,278.1499938964844,38459.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764704465866089,1.0,0.0,0.0,3.5529370307922363,3.5529606342315674,8.42302995351929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.427734375,0.0,1445.7525634765625,1895.4371337890625,0.0,3183.49462890625,0.8832413554191589,1.0,0.0,3.0,1.0,0.0
17771880,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7609555721282959,0.3286278545856476,0.300071120262146,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8996540904045105,0.5500506162643433,0.5240093469619751,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7570508718490601,0.5285552144050598,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8412394523620605,0.4482857286930084,0.4284155964851379,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6757521033287048,0.2279212921857834,1.0481759309768677,284.911865234375,284.95001220703125,301.07537841796875,295.7967224121094,298.4241638183594,297.2420959472656,284.912353515625,1.0,0.6542989611625671,0.4072985053062439,0.4072985053062439,1.0,1.0,-3.397588014602661,1.043654203414917,2.353933811187744,0.2735191881656647,0.8435200452804565,0.8435200452804565,0.0,212.6663055419922,220.0,69668.15625,0.0,3468.544189453125,1.0,278.1585998535156,282.9305725097656,298.8121643066406,303.3598937988281,293.1499938964844,293.1499938964844,278.45001220703125,38340.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775108456611633,1.0,0.0,0.0,3.489095687866211,3.4891185760498047,8.12304904229677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.9931640625,0.0,1378.1563720703125,1895.4371337890625,0.0,3193.2490234375,0.8715019226074219,1.0,0.0,3.0,1.0,0.0
17771940,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7592232823371887,0.3284803032875061,0.2998242080211639,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8974588513374329,0.5496370196342468,0.5234829187393188,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.998719036579132,0.7585057020187378,0.5300526022911072,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8394864797592163,0.4481630623340606,0.4281958639621734,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6742913126945496,0.2279427796602249,1.048154354095459,285.0120544433594,284.95001220703125,301.04443359375,295.79400634765625,298.4127502441406,297.2415771484375,285.01153564453125,1.0,0.6552712321281433,0.4067957401275635,0.4067957401275635,1.0,1.0,-3.398165464401245,1.0424386262893677,2.355726957321167,0.2721496522426605,0.915485143661499,0.915485143661499,0.0,214.38003540039065,220.0,68984.3984375,0.0,3479.853271484375,1.0,278.3976135253906,283.0456848144531,298.7674560546875,303.1529846191406,293.1499938964844,293.1499938964844,278.45001220703125,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872492790222168,1.0,0.0,0.0,3.544697523117065,3.54472017288208,8.384008083339722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.357421875,0.0,1403.2567138671875,1895.4371337890625,0.0,3146.193359375,0.8815800547599792,1.0,0.0,3.0,1.0,0.0
17772000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7579797506332397,0.3283752202987671,0.2998071014881134,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.895785927772522,0.5492832660675049,0.5232284665107727,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9981091618537904,0.7601200342178345,0.5313153266906738,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.838191032409668,0.4481074810028076,0.4282087981700897,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6732523441314697,0.2280259877443313,1.048754334449768,284.99072265625,284.95001220703125,301.01324462890625,295.7909851074219,298.4022521972656,297.2424621582031,284.9893798828125,1.0,0.6562877893447876,0.406292974948883,0.406292974948883,1.0,1.0,-3.400094747543335,1.0416932106018066,2.3584015369415283,0.270973265171051,0.9182802438735962,0.9182802438735962,0.0,215.8494415283203,223.0,69126.3359375,0.0,3492.924560546875,1.0,278.4412536621094,283.0304870605469,298.7765197753906,303.2127990722656,293.1499938964844,293.1499938964844,278.1499938964844,33638.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871447741985321,1.0,0.0,0.0,3.601356267929077,3.60137939453125,8.654171210764616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.9296875,0.0,1462.2830810546875,1895.4371337890625,0.0,3136.390625,0.8925684094429016,1.0,0.0,3.0,1.0,0.0
17772060,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7563932538032532,0.3278765082359314,0.2996245622634887,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8937447667121887,0.5485002398490906,0.5227917432785034,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.997166872024536,0.7611644864082336,0.5323182344436646,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8365893959999084,0.4476976990699768,0.4280824959278106,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6719563007354736,0.2279263436794281,1.049105167388916,284.8758544921875,284.95001220703125,300.9818725585937,295.7876281738281,298.3882751464844,297.2384033203125,284.8768005371094,1.0,0.6572431325912476,0.4058121740818023,0.4058121740818023,1.0,1.0,-3.400832176208496,1.040580987930298,2.360250949859619,0.2697808444499969,0.8349206447601318,0.8349206447601318,0.0,217.52967834472656,223.0,69769.15625,0.0,3504.4189453125,1.0,278.1999206542969,282.9042053222656,298.8164367675781,303.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,38624.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767775893211365,1.0,0.0,0.0,3.544581651687622,3.544605255126953,8.383459544347716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.8505859375,0.0,1438.0850830078125,1895.4371337890625,0.0,3186.374755859375,0.8814904689788818,1.0,0.0,3.0,1.0,0.0
17772120,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7543469667434692,0.3273555338382721,0.299189954996109,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.891205370426178,0.5476781129837036,0.5220571160316467,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9958245158195496,0.7622826099395752,0.5330541133880615,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8345587253570557,0.4472360908985138,0.4277005791664123,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6702603697776794,0.227773830294609,1.0487791299819946,284.9106750488281,284.95001220703125,300.95025634765625,295.783935546875,298.3742980957031,297.2344055175781,284.9111328125,1.0,0.6580571532249451,0.4053313732147217,0.4053313732147217,1.0,1.0,-3.3994598388671875,1.0387375354766846,2.360722303390503,0.2682625651359558,0.8404170274734497,0.8404170274734497,0.0,219.4415435791016,226.0,69510.2265625,0.0,3512.291748046875,1.0,278.1586608886719,282.9340209960937,298.79864501953125,303.3381042480469,293.1499938964844,293.1499938964844,278.45001220703125,38465.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777269124984741,1.0,0.0,0.0,3.478672981262207,3.4786956310272217,8.074590027717932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.361328125,0.0,1368.364013671875,1895.4371337890625,0.0,3195.274658203125,0.8692873120307922,1.0,0.0,3.0,1.0,0.0
17772180,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7527972459793091,0.3272013962268829,0.2989311516284942,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8892116546630859,0.5472540855407715,0.5215154886245728,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9949365854263306,0.7640359997749329,0.5340707302093506,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8329882025718689,0.4471036195755005,0.4274658858776092,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6689609885215759,0.2277970910072326,1.0487306118011477,285.0106811523437,284.95001220703125,300.91845703125,295.7799072265625,298.3640441894531,297.2357788085937,285.0101013183594,1.0,0.6588836908340454,0.404850572347641,0.404850572347641,1.0,1.0,-3.3993732929229736,1.0373473167419434,2.3620259761810303,0.2668320834636688,0.911872923374176,0.911872923374176,0.0,221.0274200439453,226.0,68817.2265625,0.0,3521.306884765625,1.0,278.3973388671875,283.04901123046875,298.7525329589844,303.1282958984375,293.1499938964844,293.1499938964844,278.45001220703125,33872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726212978363037,1.0,0.0,0.0,3.5334362983703613,3.533458709716797,8.330820833180042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.890625,0.0,1391.898681640625,1895.4371337890625,0.0,3147.398193359375,0.8791239857673645,1.0,0.0,3.0,1.0,0.0
17772240,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7517724633216858,0.3270925283432007,0.2989028990268707,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8877959847450256,0.5468921065330505,0.5212451815605164,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9945148825645448,0.7658069133758545,0.5353766083717346,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.831916093826294,0.4470403790473938,0.4274637103080749,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6681251525878906,0.2278852015733719,1.0493141412734983,284.9897155761719,284.95001220703125,300.8864440917969,295.7754821777344,298.3542785644531,297.2378234863281,284.9884338378906,1.0,0.6598069667816162,0.4043697714805603,0.4043697714805603,1.0,1.0,-3.401283025741577,1.036649227142334,2.364633798599243,0.2657047510147095,0.9144496917724608,0.9144496917724608,0.0,222.32237243652344,229.0,68951.7578125,0.0,3533.347900390625,1.0,278.441162109375,283.0343017578125,298.76043701171875,303.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,33694.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715265989303589,1.0,0.0,0.0,3.5891127586364746,3.5891356468200684,8.595427516411291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.4482421875,0.0,1449.5135498046875,1895.4371337890625,0.0,3137.130615234375,0.8898702263832092,1.0,0.0,3.0,1.0,0.0
17772300,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7503898739814758,0.3265948295593261,0.2987138330936432,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8859880566596985,0.5461074709892273,0.5207982063293457,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9937323927879332,0.7669104337692261,0.5364407896995544,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8305158019065857,0.4466281831264496,0.4273270666599273,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6670154929161072,0.2277921438217163,1.0496649742126465,284.87652587890625,284.95001220703125,300.854248046875,295.77069091796875,298.340576171875,297.23443603515625,284.8776550292969,1.0,0.660696804523468,0.4038889706134796,0.4038889706134796,1.0,1.0,-3.402061939239502,1.0355488061904907,2.3665130138397217,0.2645172476768493,0.8320935964584351,0.8320935964584351,0.0,223.86880493164065,229.0,69577.5546875,0.0,3544.175537109375,1.0,278.2002258300781,282.9097595214844,298.7992248535156,303.3888854980469,293.1499938964844,293.1499938964844,278.1499938964844,38702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768461346626282,1.0,0.0,0.0,3.5306661128997803,3.530689477920532,8.317763899867714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.302734375,0.0,1423.972412109375,1895.4371337890625,0.0,3187.017333984375,0.8784682750701904,1.0,0.0,3.0,1.0,0.0
17772360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7485377788543701,0.3260765373706817,0.2982780635356903,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8836641907691956,0.5452871322631836,0.5200607776641846,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9924963116645812,0.768043577671051,0.5371987223625183,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8286678791046143,0.4461681246757507,0.4269416034221649,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6654936075210571,0.2276471853256225,1.0493537187576294,284.9115295410156,284.95001220703125,300.82183837890625,295.7655029296875,298.32684326171875,297.2308349609375,284.9118957519531,1.0,0.6614640355110168,0.4034506678581238,0.4034506678581238,1.0,1.0,-3.4007251262664795,1.0338269472122192,2.3668980598449707,0.2631156146526336,0.8380957841873169,0.8380957841873169,0.0,225.684326171875,232.0,69326.4140625,0.0,3551.559326171875,1.0,278.1587829589844,282.9393615722656,298.7802429199219,303.3082275390625,293.1499938964844,293.1499938964844,278.45001220703125,38455.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778144121170044,1.0,0.0,0.0,3.4657645225524902,3.465787172317505,8.014776540221646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.97265625,0.0,1355.1370849609375,1895.4371337890625,0.0,3196.094970703125,0.8664258718490601,1.0,0.0,3.0,1.0,0.0
17772420,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7471237182617188,0.3259166479110718,0.2980154454708099,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8818238973617554,0.5448561906814575,0.5195141434669495,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9916790127754213,0.7697840332984924,0.5382134318351746,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8272234201431274,0.4460313618183136,0.4267030954360962,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.664318859577179,0.2276739180088043,1.0493181943893433,285.01055908203125,284.95001220703125,300.78924560546875,295.7599182128906,298.3166809082031,297.2323608398437,285.0098571777344,1.0,0.6622551679611206,0.4030123949050903,0.4030123949050903,1.0,1.0,-3.400636911392212,1.0325515270233154,2.3680851459503174,0.2618045210838318,0.9090210795402528,0.9090210795402528,0.0,227.2068634033203,232.0,68640.421875,0.0,3560.204345703125,1.0,278.3970031738281,283.0533447265625,298.7328186035156,303.0976867675781,293.1499938964844,293.1499938964844,278.45001220703125,33850.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872751772403717,1.0,0.0,0.0,3.520979404449463,3.5210018157958984,8.272186278190929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.0546875,0.0,1378.797119140625,1895.4371337890625,0.0,3148.6220703125,0.8763282895088196,1.0,0.0,3.0,1.0,0.0
17772480,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7461821436882019,0.3257973492145538,0.2979781925678253,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8805060386657715,0.544482409954071,0.519233226776123,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9913014769554138,0.7715260982513428,0.5395036339759827,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8262291550636292,0.4459599554538727,0.4266933500766754,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.663561999797821,0.2277617752552032,1.049901843070984,284.9891662597656,284.95001220703125,300.7564697265625,295.7538757324219,298.3069152832031,297.23443603515625,284.9879150390625,1.0,0.6631488800048828,0.4025740921497345,0.4025740921497345,1.0,1.0,-3.402495145797729,1.031948804855347,2.370546340942383,0.2607878744602203,0.9111590385437012,0.9111590385437012,0.0,228.4640045166016,235.0,68771.1171875,0.0,3571.92822265625,1.0,278.4410705566406,283.03839111328125,298.7392272949219,303.1537780761719,293.1499938964844,293.1499938964844,278.1499938964844,33699.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717056512832642,1.0,0.0,0.0,3.5764169692993164,3.57643985748291,8.5347261347124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8095703125,0.0,1435.9715576171875,1895.4371337890625,0.0,3138.81005859375,0.8870258927345276,1.0,0.0,3.0,1.0,0.0
17772540,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7448879480361938,0.3252922594547272,0.2977799773216247,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.878799557685852,0.5436898469924927,0.5187756419181824,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9905458688735962,0.7725964188575745,0.5405454635620117,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8249052166938782,0.4455426335334778,0.4265491962432861,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6625327467918396,0.2276681959629058,1.0502456426620483,284.8770446777344,284.95001220703125,300.7234802246094,295.7474060058594,298.2932434082031,297.2311096191406,284.8783264160156,1.0,0.664013683795929,0.402135819196701,0.402135819196701,1.0,1.0,-3.4032061100006104,1.0309399366378784,2.3722660541534424,0.2597095072269439,0.8294690251350403,0.8294690251350403,0.0,229.9847717285156,235.0,69380.8828125,0.0,3582.45654296875,1.0,278.2005310058594,282.91510009765625,298.77642822265625,303.3541564941406,293.1499938964844,293.1499938964844,278.1499938964844,38748.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770775198936462,1.0,0.0,0.0,3.516741991043091,3.516765117645264,8.252286534116138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.79296875,0.0,1409.7198486328125,1895.4371337890625,0.0,3189.186767578125,0.8754160404205322,1.0,0.0,3.0,1.0,0.0
17772600,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7431439757347107,0.3247691690921783,0.2973387837409973,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8765982389450073,0.5428649187088013,0.5180324912071228,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.98933207988739,0.7737001180648804,0.5412815809249878,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8231438398361206,0.4450810253620147,0.4261604845523834,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6611074805259705,0.227523848414421,1.0499322414398191,284.9118957519531,284.95001220703125,300.6903381347656,295.740478515625,298.2794189453125,297.22760009765625,284.9122619628906,1.0,0.6647610664367676,0.4016975164413452,0.4016975164413452,1.0,1.0,-3.401822805404663,1.02920663356781,2.3726162910461426,0.258308857679367,0.8356462717056274,0.8356462717056274,0.0,231.77749633789065,238.0,69131.5078125,0.0,3589.58544921875,1.0,278.1589050292969,282.9443054199219,298.7557373046875,303.27197265625,293.1499938964844,293.1499938964844,278.45001220703125,38451.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781002163887024,1.0,0.0,0.0,3.452571392059326,3.452594041824341,7.953872227517422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.5966796875,0.0,1341.7593994140625,1895.4371337890625,0.0,3198.77392578125,0.8634927868843079,1.0,0.0,3.0,1.0,0.0
17772660,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7418074607849121,0.3245985805988312,0.29706871509552,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8748496174812317,0.5424228310585022,0.5174779891967773,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9885318875312804,0.7754063606262207,0.5422735810279846,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8217595815658569,0.4449384808540344,0.4259180724620819,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6600046753883362,0.2275486439466476,1.049891471862793,285.010009765625,284.95001220703125,300.65704345703125,295.73309326171875,298.2691955566406,297.2291259765625,285.0092163085937,1.0,0.6655348539352417,0.4012793600559234,0.4012793600559234,1.0,1.0,-3.4016780853271484,1.0279607772827148,2.3737173080444336,0.2570433318614959,0.9059698581695556,0.9059698581695556,0.0,233.28594970703125,238.0,68449.65625,0.0,3598.014892578125,1.0,278.39666748046875,283.0572814941406,298.7065124511719,303.0599365234375,293.1499938964844,293.1499938964844,278.45001220703125,33835.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730917572975159,1.0,0.0,0.0,3.5080952644348145,3.508117437362671,8.211756039600004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.7216796875,0.0,1365.3848876953125,1895.4371337890625,0.0,3151.810546875,0.8734399676322937,1.0,0.0,3.0,1.0,0.0
17772720,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7409114241600037,0.3244655132293701,0.2970200479030609,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8735897541046143,0.5420342683792114,0.517184317111969,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.988163948059082,0.7771084308624268,0.543537974357605,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8208000659942627,0.4448584914207458,0.4259011447429657,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6592920422554016,0.2276321649551391,1.0504602193832395,284.98828125,284.95001220703125,300.62353515625,295.7252197265625,298.2593078613281,297.23114013671875,284.9870300292969,1.0,0.6664112210273743,0.4008611738681793,0.4008611738681793,1.0,1.0,-3.403449773788452,1.027378797531128,2.376070976257324,0.2560700476169586,0.9075666666030884,0.9075666666030884,0.0,234.53797912597656,241.0,68572.3515625,0.0,3609.526123046875,1.0,278.4409484863281,283.0422058105469,298.7110595703125,303.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,33717.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872094988822937,1.0,0.0,0.0,3.5630037784576416,3.563026666641236,8.470827879136777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.4638671875,0.0,1421.8475341796875,1895.4371337890625,0.0,3142.462158203125,0.8840305805206299,1.0,0.0,3.0,1.0,0.0
17772780,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7396766543388367,0.3239513635635376,0.2968112826347351,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8719573616981506,0.5412324070930481,0.5167149901390076,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.987413763999939,0.7781400680541992,0.5445525050163269,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8195165395736694,0.4444367587566376,0.4257504940032959,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6583183407783508,0.2275352776050567,1.050786018371582,284.8773803710937,284.95001220703125,300.58990478515625,295.71685791015625,298.24560546875,297.2278137207031,284.8788146972656,1.0,0.6672594547271729,0.4004430174827575,0.4004430174827575,1.0,1.0,-3.40407133102417,1.0263913869857788,2.3776800632476807,0.2550351023674011,0.8265597820281982,0.8265597820281982,0.0,236.0546875,241.0,69161.140625,0.0,3619.82763671875,1.0,278.20086669921875,282.9203491210937,298.7463684082031,303.3108825683594,293.1499938964844,293.1499938964844,278.1499938964844,38812.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775153160095215,1.0,0.0,0.0,3.501723527908325,3.501746654510498,8.181953035091283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.0107421875,0.0,1394.562744140625,1895.4371337890625,0.0,3193.290771484375,0.8721374869346619,1.0,0.0,3.0,1.0,0.0
17772840,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7380161285400391,0.3234230875968933,0.2963643372058868,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8698594570159912,0.5404027104377747,0.5159659385681152,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.986209750175476,0.7792119383811951,0.5452646017074585,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8178077936172485,0.4439755976200104,0.4253604412078857,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6569710373878479,0.2273900508880615,1.0504634380340576,284.9122619628906,284.95001220703125,300.5560913085937,295.7079772949219,298.23175048828125,297.224365234375,284.9125366210937,1.0,0.667992889881134,0.4000248312950134,0.4000248312950134,1.0,1.0,-3.402632713317871,1.024693727493286,2.377939224243164,0.2536841928958893,0.832976222038269,0.832976222038269,0.0,237.8386383056641,244.0,68913.359375,0.0,3626.75927734375,1.0,278.1590270996094,282.9492492675781,298.7237243652344,303.22674560546875,293.1499938964844,293.1499938964844,278.45001220703125,38450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878587543964386,1.0,0.0,0.0,3.4382641315460205,3.438286542892456,7.888089044172375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.6259765625,0.0,1327.387451171875,1895.4371337890625,0.0,3203.342041015625,0.860323429107666,1.0,0.0,3.0,1.0,0.0
17772900,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7367396354675293,0.3232414424419403,0.296086847782135,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8681899309158325,0.5399491786956787,0.5154037475585938,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9854182004928588,0.7808814644813538,0.5462325215339661,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.816459059715271,0.443829208612442,0.4251163005828857,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6559276580810547,0.2274118512868881,1.0504138469696045,285.0093688964844,284.95001220703125,300.5220947265625,295.6985778808594,298.2214050292969,297.2258605957031,285.0084228515625,1.0,0.6687536835670471,0.3996066749095917,0.3996066749095917,1.0,1.0,-3.402428150177002,1.0234267711639404,2.379001379013061,0.2524142861366272,0.9026027321815492,0.9026027321815492,0.0,239.3422241210937,244.0,68234.234375,0.0,3635.017578125,1.0,278.39630126953125,283.0611572265625,298.6725158691406,303.012939453125,293.1499938964844,293.1499938964844,278.45001220703125,33825.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736312985420227,1.0,0.0,0.0,3.494014024734497,3.494036197662353,8.145966603478882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.150390625,0.0,1350.8743896484375,1895.4371337890625,0.0,3156.871337890625,0.8702901005744934,1.0,0.0,3.0,1.0,0.0
