time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7358770966529846,0.3230942785739898,0.2960267066955566,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8669793605804443,0.5395455956459045,0.5150973200798035,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9850527048110962,0.7825409770011902,0.5474696159362793,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8155171275138855,0.4437424540519714,0.4250942170619964,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6552506685256958,0.2274902015924453,1.0509644746780396,284.9872436523437,284.95001220703125,300.48797607421875,295.6886291503906,298.2113647460937,297.2278137207031,284.98602294921875,1.0,0.6696158647537231,0.399199515581131,0.399199515581131,1.0,1.0,-3.4041099548339844,1.0228371620178225,2.381272792816162,0.2514567375183105,0.903603494167328,0.903603494167328,0.0,240.5957946777344,247.0,68346.3984375,0.0,3646.343505859375,1.0,278.4408264160156,283.0459899902344,298.6749572753906,303.0639343261719,293.1499938964844,293.1499938964844,278.1499938964844,33744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726811408996582,1.0,0.0,0.0,3.5482113361358643,3.5482337474823,8.400637057093263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.71875,0.0,1406.438720703125,1895.4371337890625,0.0,3147.9599609375,0.8807345628738403,1.0,0.0,3.0,1.0,0.0
17773020,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7346891760826111,0.322571337223053,0.2958075106143951,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8654142618179321,0.5387346148490906,0.5146163702011108,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9843034744262696,0.7835326790809631,0.5484555959701538,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8142547011375427,0.4433187246322632,0.4249392449855804,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6543251276016235,0.2273897677659988,1.0512707233428955,284.8777770996094,284.95001220703125,300.4537048339844,295.6781616210937,298.19757080078125,297.2244873046875,284.87939453125,1.0,0.6704497337341309,0.3987923860549927,0.3987923860549927,1.0,1.0,-3.40464186668396,1.0218459367752075,2.382796049118042,0.250439703464508,0.8233723044395447,0.8233723044395447,0.0,242.11280822753903,247.0,68911.6328125,0.0,3656.43994140625,1.0,278.20123291015625,282.9256896972656,298.7081604003906,303.25762939453125,293.1499938964844,293.1499938964844,278.1499938964844,38884.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781496286392212,1.0,0.0,0.0,3.4851553440093994,3.4851784706115723,8.104712492240651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.875,0.0,1377.9947509765625,1895.4371337890625,0.0,3199.2373046875,0.868526816368103,1.0,0.0,3.0,1.0,0.0
17773080,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7330971360206604,0.3220384418964386,0.2953553199768066,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.863413393497467,0.5379007458686829,0.5138620734214783,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9831075072288512,0.7845717668533325,0.5491431951522827,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8125748634338379,0.4428606331348419,0.424550324678421,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6530488133430481,0.2272437661886215,1.050939440727234,284.91259765625,284.95001220703125,300.4192810058594,295.6671142578125,298.1837158203125,297.2210998535156,284.9128112792969,1.0,0.671171247959137,0.398385226726532,0.398385226726532,1.0,1.0,-3.4031519889831543,1.0201598405838013,2.3829920291900635,0.2491134405136108,0.8300217390060425,0.8300217390060425,0.0,243.8905029296875,250.0,68665.1875,0.0,3663.197265625,1.0,278.1591491699219,282.9542541503906,298.68341064453125,303.1712951660156,293.1499938964844,293.1499938964844,278.45001220703125,38452.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792728781700134,1.0,0.0,0.0,3.4224653244018555,3.422487497329712,7.815763183316449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.0029296875,0.0,1311.6614990234375,1895.4371337890625,0.0,3209.765869140625,0.8568263649940491,1.0,0.0,3.0,1.0,0.0
17773140,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7318688035011292,0.3218458890914917,0.2950707972049713,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8618179559707642,0.5374360680580139,0.5132925510406494,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9823225736618042,0.7862027287483215,0.5500860810279846,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.811242938041687,0.4427126348018646,0.4243068397045135,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6520594954490662,0.2272626012563705,1.0508813858032229,285.0086364746094,284.95001220703125,300.3847045898437,295.655517578125,298.1732788085937,297.2225646972656,285.0075988769531,1.0,0.6719205379486084,0.3979780972003937,0.3979780972003937,1.0,1.0,-3.40289044380188,1.018901228904724,2.3839893341064453,0.247867926955223,0.8989155888557434,0.8989155888557434,0.0,245.39126586914065,250.0,67989.2578125,0.0,3671.3017578125,1.0,278.3959045410156,283.0650329589844,298.62994384765625,302.9555358886719,293.1499938964844,293.1499938964844,278.45001220703125,33814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743699789047241,1.0,0.0,0.0,3.478438377380371,3.4784603118896484,8.073501476246747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.529296875,0.0,1334.9588623046875,1895.4371337890625,0.0,3163.798828125,0.8668088912963867,1.0,0.0,3.0,1.0,0.0
17773200,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7310314178466797,0.3216846585273742,0.2949992716312408,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8606531620025635,0.5370174050331116,0.5129734873771667,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.981956958770752,0.7878175377845764,0.5512944459915161,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8103054761886597,0.4426212310791015,0.4242816865444183,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6514145731925964,0.2273357808589935,1.0514144897460938,284.9861755371094,284.95001220703125,300.3500061035156,295.643310546875,298.1631164550781,297.2244567871094,284.9849548339844,1.0,0.6727697253227234,0.3975709676742553,0.3975709676742553,1.0,1.0,-3.404484510421753,1.0182777643203735,2.38620662689209,0.2468993365764618,0.8993105292320251,0.8993105292320251,0.0,246.64801025390625,253.0,68090.1484375,0.0,3682.453125,1.0,278.440673828125,283.0497436523437,298.630126953125,303.0035095214844,293.1499938964844,293.1499938964844,278.75,33771.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734694123268127,1.0,0.0,0.0,3.5318822860717773,3.531904697418213,8.323494853357261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.625,0.0,1389.5474853515625,1895.4371337890625,0.0,3155.352783203125,0.8770979642868042,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7300881147384644,0.3215436935424804,0.2948812544345855,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8593796491622925,0.5366348028182983,0.5126124024391174,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9814536571502686,0.7894971370697021,0.5524190664291382,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8092616200447083,0.4425596892833709,0.4242311418056488,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6506983637809753,0.2274103313684463,1.051925778388977,285.06463623046875,284.95001220703125,300.31512451171875,295.6307067871094,298.153076171875,297.2264709472656,285.0641784667969,1.0,0.6736363172531128,0.3971722722053528,0.3971722722053528,1.0,1.0,-3.4058141708374023,1.0175840854644775,2.388230085372925,0.2459237277507782,0.977109670639038,0.977109670639038,0.0,248.0111541748047,253.0,67494.4609375,0.0,3693.594970703125,1.0,278.6963195800781,283.14727783203125,298.60272216796875,302.86676025390625,293.1499938964844,293.1499938964844,278.75,31377.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698246479034424,1.0,0.0,0.0,3.6213459968566895,3.621368885040283,8.750508868615725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.51953125,0.0,1467.2052001953125,1895.4371337890625,0.0,3121.165771484375,0.8964557647705078,1.0,0.0,3.0,1.0,0.0
17773320,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7291682958602905,0.3212851881980896,0.2947933077812195,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8581371903419495,0.5361378192901611,0.5122998356819153,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9809792637825012,0.7909919619560242,0.5536072850227356,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8082348108291626,0.4424010813236236,0.4242196977138519,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6499831080436707,0.2274058610200882,1.0524320602416992,285.0279541015625,284.95001220703125,300.2800598144531,295.617919921875,298.1420593261719,297.2271728515625,285.0247497558594,1.0,0.674534261226654,0.3967736065387726,0.3967736065387726,1.0,1.0,-3.4073591232299805,1.016962647438049,2.3903965950012207,0.2450064718723297,0.985563337802887,0.985563337802887,0.0,249.3968200683593,256.0,67798.21875,0.0,3705.393798828125,1.0,278.741455078125,283.11474609375,298.6134033203125,302.9538879394531,293.1499938964844,293.1499938964844,278.45001220703125,31633.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704313039779663,1.0,0.0,0.0,3.709477186203003,3.709501028060913,9.18160708351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.8330078125,0.0,1567.145751953125,1895.4371337890625,0.0,3126.856689453125,0.9153744578361512,1.0,0.0,3.0,1.0,0.0
17773380,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7276962399482727,0.3204775750637054,0.2944154441356659,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8563066124916077,0.5350388884544373,0.5116603374481201,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9798694252967834,0.7915699481964111,0.5544114112854004,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.806620180606842,0.4417238235473633,0.4239314794540405,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6487870812416077,0.2270757257938385,1.0521228313446045,284.8751220703125,284.95001220703125,300.2447814941406,295.6049194335937,298.1257019042969,297.22052001953125,284.8716735839844,1.0,0.6753135323524475,0.39637491106987,0.39637491106987,1.0,1.0,-3.4063942432403564,1.0154720544815063,2.3909220695495605,0.2438697516918182,0.8839802742004395,0.8839802742004395,0.0,251.2043609619141,256.0,68770.78125,0.0,3713.570068359375,1.0,278.4968566894531,282.9481811523437,298.6488342285156,303.1770935058594,293.1499938964844,293.1499938964844,278.45001220703125,36183.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775730729103088,1.0,0.0,0.0,3.699281692504883,3.6993062496185294,9.131205160883836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.6103515625,0.0,1590.0845947265625,1895.4371337890625,0.0,3193.832275390625,0.9142778515815736,1.0,0.0,3.0,1.0,0.0
17773440,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7255684733390808,0.3194937109947204,0.293643444776535,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8537943959236145,0.5337247252464294,0.5105547308921814,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9780212640762328,0.7919495701789856,0.5547288060188293,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8042832612991333,0.4408302307128906,0.4232306480407715,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6470001935958862,0.2265529781579971,1.0505170822143557,284.888916015625,284.95001220703125,300.2093200683594,295.5917358398437,298.1078186035156,297.2118225097656,284.8900451660156,1.0,0.6758525371551514,0.3959762454032898,0.3959762454032898,1.0,1.0,-3.401747465133667,1.0127209424972534,2.389026641845703,0.2422281056642532,0.8691263794898987,0.8691263794898987,0.0,253.42544555664065,259.0,68376.25,0.0,3715.237060546875,1.0,278.4575500488281,282.9649963378906,298.6204833984375,303.0903015136719,293.1499938964844,293.1499938964844,278.75,38210.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799517750740051,1.0,0.0,0.0,3.624239444732666,3.6242635250091553,8.76449803399737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.318359375,0.0,1521.1171875,1895.4371337890625,0.0,3216.12841796875,0.901120901107788,1.0,0.0,3.0,1.0,0.0
17773500,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7237893342971802,0.3189316391944885,0.2930116951465606,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8516802787780762,0.5328595638275146,0.5095928311347961,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9766019582748412,0.7930733561515808,0.5552868247032166,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8023027777671814,0.4402959942817688,0.4226212799549103,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6454455256462097,0.2261855602264404,1.048845648765564,284.9989013671875,284.95001220703125,300.1736755371094,295.5783996582031,298.0942687988281,297.20928955078125,284.9994506835937,1.0,0.6763280630111694,0.3955775499343872,0.3955775499343872,1.0,1.0,-3.3977530002593994,1.0102016925811768,2.3875513076782227,0.2405504584312439,0.9414167404174804,0.9414167404174804,0.0,255.308837890625,259.0,67459.0234375,0.0,3716.52197265625,1.0,278.70074462890625,283.0924377441406,298.5582580566406,302.8546447753906,293.1499938964844,293.1499938964844,278.75,34237.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752192854881287,1.0,0.0,0.0,3.666822671890259,3.666846513748169,8.971666147772339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.36328125,0.0,1538.7188720703125,1895.4371337890625,0.0,3171.763427734375,0.9091346859931946,1.0,0.0,3.0,1.0,0.0
17773560,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7225464582443237,0.3184716403484344,0.2926610112190246,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8501497507095337,0.532116711139679,0.5089551210403442,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9757956266403198,0.7942808270454407,0.5561995506286621,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8008943796157837,0.4398752152919769,0.4222798943519592,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6443214416503906,0.2258852273225784,1.047760844230652,284.9830017089844,284.95001220703125,300.13787841796875,295.5648498535156,298.0819396972656,297.20831298828125,284.9815979003906,1.0,0.6768680810928345,0.3952279686927795,0.3952279686927795,1.0,1.0,-3.395945310592652,1.0085633993148804,2.3873820304870605,0.2393157035112381,0.9449079632759094,0.9449079632759094,0.0,256.79168701171875,262.0,67483.859375,0.0,3720.759033203125,1.0,278.7422790527344,283.0821533203125,298.5527038574219,302.8900146484375,293.1499938964844,293.1499938964844,278.45001220703125,33949.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874178409576416,1.0,0.0,0.0,3.717780351638794,3.7178046703338623,9.222757171301056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.123046875,0.0,1594.2640380859375,1895.4371337890625,0.0,3162.001953125,0.9189326763153076,1.0,0.0,3.0,1.0,0.0
17773620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7210407853126526,0.3176031410694122,0.2921643853187561,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.848366379737854,0.5309330821037292,0.5081589818000793,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.974648416042328,0.7947306632995605,0.556859016418457,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7992297410964966,0.4390858709812164,0.4218142330646515,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6430108547210693,0.225376158952713,1.046380877494812,284.8595275878906,284.95001220703125,300.1018981933594,295.5511169433594,298.0655822753906,297.2017517089844,284.8592529296875,1.0,0.6773478984832764,0.3948783576488495,0.3948783576488495,1.0,1.0,-3.39297103881836,1.006528615951538,2.3864424228668213,0.2380472123622894,0.852201521396637,0.852201521396637,0.0,258.47882080078125,262.0,68118.265625,0.0,3723.34423828125,1.0,278.4972839355469,282.947021484375,298.58209228515625,303.0787658691406,293.1499938964844,293.1499938964844,278.45001220703125,38785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797082901000977,1.0,0.0,0.0,3.660234451293945,3.660259246826172,8.939456392909051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.0361328125,0.0,1565.4874267578125,1895.4371337890625,0.0,3213.8466796875,0.9072646498680116,1.0,0.0,3.0,1.0,0.0
17773680,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7190743088722229,0.3166691362857818,0.2913853824138641,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8461424708366394,0.529665470123291,0.5070338845252991,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.972968339920044,0.7951411604881287,0.5571423768997192,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7971040606498718,0.438207745552063,0.4210647642612457,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6413357257843018,0.2247775048017501,1.0441774129867554,284.89459228515625,284.95001220703125,300.0657958984375,295.5372314453125,298.0487365722656,297.194580078125,284.89569091796875,1.0,0.6776669025421143,0.3945287764072418,0.3945287764072418,1.0,1.0,-3.3874716758728027,1.003632664680481,2.383839130401612,0.2364198565483093,0.8514840602874756,0.8514840602874756,0.0,260.4466857910156,250.0,67665.5234375,0.0,3721.452392578125,1.0,278.4577941894531,282.9812927246094,298.5527038574219,302.9772644042969,293.1499938964844,293.1499938964844,278.75,39235.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806930780410767,1.0,0.0,0.0,3.573793649673462,3.573817491531372,8.522209782313439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.7021484375,0.0,1473.727294921875,1895.4371337890625,0.0,3223.07568359375,0.8909657001495361,1.0,0.0,3.0,1.0,0.0
17773740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7190511226654053,0.3161264061927795,0.2906766831874847,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8462159037590027,0.5288180112838745,0.5059894919395447,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9739524126052856,0.7962558269500732,0.5576244592666626,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7972801327705383,0.4376818239688873,0.4203537404537201,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6413220763206482,0.2243557274341583,1.0416746139526367,285.002685546875,284.95001220703125,300.0295104980469,295.5231628417969,298.03594970703125,297.19317626953125,285.00274658203125,1.0,0.6761937141418457,0.3941791951656341,0.3941791951656341,1.0,1.0,-3.382075309753418,1.0007764101028442,2.381298780441284,0.234756052494049,0.9242843985557556,0.9242843985557556,0.0,259.3411560058594,250.0,66754.890625,0.0,3702.066650390625,1.0,278.6994934082031,283.1064147949219,298.4932556152344,302.7431030273437,293.1499938964844,293.1499938964844,278.75,34530.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751569986343384,1.0,0.0,0.0,3.6166250705718994,3.6166484355926514,8.727709541744844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3125,0.0,1485.4566650390625,1895.4371337890625,0.0,3171.17919921875,0.898246169090271,1.0,0.0,3.0,1.0,0.0
17773800,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7203168869018555,0.3156584501266479,0.2901701033115387,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8477628231048584,0.5280564427375793,0.5051819682121277,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9765851497650146,0.7974082231521606,0.5583900809288025,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7989471554756165,0.4372484087944031,0.4198416173458099,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.642413318157196,0.2240083217620849,1.0395653247833252,284.9845886230469,284.95001220703125,299.9930725097656,295.5089416503906,298.0239562988281,297.19293212890625,284.9831848144531,1.0,0.6742063760757446,0.3938295841217041,0.3938295841217041,1.0,1.0,-3.378262758255005,0.9984624981880188,2.379800319671631,0.2333064079284668,0.9269517064094543,0.9269517064094543,0.0,256.4901428222656,238.0,66733.1484375,0.0,3676.466552734375,1.0,278.7418518066406,283.0952453613281,298.4903564453125,302.77880859375,293.1499938964844,293.1499938964844,278.45001220703125,34171.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87364262342453,1.0,0.0,0.0,3.664891242980957,3.664915084838867,8.962217634689296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.6142578125,0.0,1536.0623779296875,1895.4371337890625,0.0,3156.9775390625,0.907218337059021,1.0,0.0,3.0,1.0,0.0
17773860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7218277454376221,0.3147985339164734,0.2894814312458038,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.849682629108429,0.526863157749176,0.5041700601577759,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9795213341712952,0.7978174686431885,0.5588670372962952,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8009882569313049,0.4364584684371948,0.4191676080226898,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6437947750091553,0.2234737277030944,1.0370664596557615,284.8653564453125,284.95001220703125,299.9565124511719,295.4945373535156,298.00811767578125,297.1871643066406,284.86572265625,1.0,0.671701967716217,0.3935533463954925,0.3935533463954925,1.0,1.0,-3.3729825019836426,0.9958395957946776,2.377142906188965,0.2319670915603637,0.8381072282791138,0.8381072282791138,0.0,252.99415588378903,238.0,67258.96875,0.0,3643.694580078125,1.0,278.4985656738281,282.9660339355469,298.521240234375,302.9635925292969,293.1499938964844,293.1499938964844,278.45001220703125,39204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788620829582214,1.0,0.0,0.0,3.5986034870147705,3.59862756729126,8.640945452498272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6259765625,0.0,1500.3770751953125,1895.4371337890625,0.0,3205.915283203125,0.8938148617744446,1.0,0.0,3.0,1.0,0.0
17773920,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7233072519302368,0.3139006197452545,0.288510650396347,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8516712188720703,0.525609016418457,0.502824068069458,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9824419021606444,0.7982215285301208,0.5589709877967834,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8030819892883301,0.4356033504009247,0.4182053804397583,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6452006101608276,0.2228767126798629,1.033743977546692,284.90087890625,284.95001220703125,299.9198303222656,295.4800109863281,297.99200439453125,297.1810302734375,284.9015808105469,1.0,0.6687108874320984,0.393277108669281,0.393277108669281,1.0,1.0,-3.3651697635650635,0.9923685193061828,2.3728013038635254,0.2302786409854889,0.8402857780456543,0.8402857780456543,0.0,249.1357421875,226.0,66800.1640625,0.0,3602.9375,1.0,278.458251953125,283.0000305175781,298.49237060546875,302.861572265625,293.1499938964844,293.1499938964844,278.75,39259.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795925378799438,1.0,0.0,0.0,3.5143790245056152,3.514402389526367,8.241201499004092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.6552734375,0.0,1410.931884765625,1895.4371337890625,0.0,3212.761962890625,0.8778451085090637,1.0,0.0,3.0,1.0,0.0
17773980,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.725480318069458,0.3133750557899475,0.2876971364021301,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8544781804084778,0.5247519016265869,0.5016456842422485,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9861233234405518,0.7992936372756958,0.5593355894088745,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8059689998626709,0.4350838959217071,0.4173725545406341,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6471980810165405,0.2224576771259308,1.030608057975769,285.0039367675781,284.95001220703125,299.8830261230469,295.4653015136719,297.97979736328125,297.1803894042969,285.0035705566406,1.0,0.665475070476532,0.3930008709430694,0.3930008709430694,1.0,1.0,-3.358434200286865,0.9892722964286804,2.369162082672119,0.2286389023065567,0.9109505414962769,0.9109505414962769,0.0,244.5082397460937,226.0,65912.796875,0.0,3560.4892578125,1.0,278.69805908203125,283.1202697753906,298.43310546875,302.6288757324219,293.1499938964844,293.1499938964844,278.75,34447.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738747239112854,1.0,0.0,0.0,3.559257984161377,3.5592808723449707,8.453026794086327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.111328125,0.0,1423.2117919921875,1895.4371337890625,0.0,3159.154296875,0.8853960037231445,1.0,0.0,3.0,1.0,0.0
17774040,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7283704280853271,0.3129033744335174,0.2871072292327881,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8581411838531494,0.5239595174789429,0.5007251501083374,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.990451991558075,0.8003754615783691,0.5599927306175232,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8096133470535278,0.4346376359462738,0.4167637825012207,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6498590707778931,0.2221032083034515,1.0280473232269287,284.9832763671875,284.95001220703125,299.8460998535156,295.4504699707031,297.9681701660156,297.1805725097656,284.9818725585937,1.0,0.6621437072753906,0.3927246332168579,0.3927246332168579,1.0,1.0,-3.353595733642578,0.9868231415748596,2.366772413253784,0.2272779196500778,0.9116708636283876,0.9116708636283876,0.0,239.2631072998047,214.0,65873.5546875,0.0,3519.095703125,1.0,278.74139404296875,283.1075439453125,298.43023681640625,302.6635131835937,293.1499938964844,293.1499938964844,278.45001220703125,34189.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722299337387085,1.0,0.0,0.0,3.607020139694214,3.607043504714966,8.681413987687847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.1904296875,0.0,1472.488037109375,1895.4371337890625,0.0,3143.727294921875,0.8942313194274902,1.0,0.0,3.0,1.0,0.0
17774100,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7311956882476807,0.3120485246181488,0.2863538861274719,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8618191480636597,0.5227465629577637,0.4996206760406494,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9945226907730104,0.8007313013076782,0.5603759288787842,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8131553530693054,0.4338420629501343,0.4160124659538269,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6525524258613586,0.2215645462274551,1.0252004861831665,284.8681640625,284.95001220703125,299.80908203125,295.4354858398437,297.95263671875,297.1753234863281,284.869140625,1.0,0.6586335897445679,0.3924483954906463,0.3924483954906463,1.0,1.0,-3.347501754760742,0.9839407801628112,2.363561153411865,0.2258523553609848,0.8256660103797913,0.8256660103797913,0.0,234.0308837890625,214.0,66323.0546875,0.0,3474.96728515625,1.0,278.4999694824219,282.983642578125,298.4610900878906,302.8441162109375,293.1499938964844,293.1499938964844,278.45001220703125,39440.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773717880249023,1.0,0.0,0.0,3.5347299575805664,3.534753561019897,8.336922974194749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0927734375,0.0,1433.5966796875,1895.4371337890625,0.0,3191.945556640625,0.8797892332077026,1.0,0.0,3.0,1.0,0.0
17774160,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7337931394577026,0.311166912317276,0.285348504781723,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8653163909912109,0.5214882493019104,0.4982171058654785,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.998205065727234,0.8011077046394348,0.5604045391082764,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8164355158805847,0.4329942464828491,0.4150041043758392,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6550891995429993,0.2209700942039489,1.0216468572616575,284.9044494628906,284.95001220703125,299.77197265625,295.4203491210937,297.9371032714844,297.1698608398437,284.90478515625,1.0,0.6548879742622375,0.3922440707683563,0.3922440707683563,1.0,1.0,-3.3391542434692383,0.9804850816726683,2.3586690425872803,0.2242963910102844,0.8298794031143188,0.8298794031143188,0.0,228.90008544921875,202.0,65887.8984375,0.0,3426.377685546875,1.0,278.458740234375,283.01727294921875,298.431884765625,302.74237060546875,293.1499938964844,293.1499938964844,278.75,39191.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780241012573242,1.0,0.0,0.0,3.454054355621338,3.454077243804932,7.960707648635434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.82421875,0.0,1348.4970703125,1895.4371337890625,0.0,3198.060546875,0.8644652366638184,1.0,0.0,3.0,1.0,0.0
17774220,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.736342191696167,0.3106126487255096,0.2845323383808136,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8686955571174622,0.520582377910614,0.4970174133777618,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.802324652671814,0.5567669868469238,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8195456862449646,0.4324422478675842,0.4141627252101898,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6575272679328918,0.2205234616994857,1.0184677839279177,285.00103759765625,284.95001220703125,299.7347412109375,295.40509033203125,297.9255065917969,297.170166015625,284.999755859375,1.0,0.6508423686027527,0.3920397162437439,0.3920397162437439,1.0,1.0,-3.327552556991577,0.9759225249290466,2.3516299724578857,0.2225012928247451,0.8964992761611938,0.8964992761611938,0.0,224.0616912841797,202.0,64982.1640625,0.0,3372.2138671875,1.0,278.6965637207031,283.13134765625,298.3721008300781,302.5106811523437,293.1499938964844,293.1499938964844,278.75,34400.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722419738769531,1.0,0.0,0.0,3.500034809112549,3.5000572204589844,8.174063736987591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6259765625,0.0,1361.1593017578125,1895.4371337890625,0.0,3143.8408203125,0.8721185922622681,1.0,0.0,3.0,1.0,0.0
17774280,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.738937258720398,0.3100632727146148,0.2839281857013702,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8720678091049194,0.5196890234947205,0.4960630238056183,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9990000128746032,0.8044611811637878,0.5493525266647339,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8226126432418823,0.4319126904010772,0.4135361313819885,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6599794030189514,0.220105767250061,1.015872597694397,284.9735412597656,284.95001220703125,299.69744873046875,295.38970947265625,297.9170227050781,297.1751403808594,284.97222900390625,1.0,0.646429181098938,0.3918353915214538,0.3918353915214538,1.0,1.0,-3.3126490116119385,0.9702373147010804,2.342411756515503,0.2202047258615493,0.8900664448738098,0.8900664448738098,0.0,219.3803253173828,190.0,64762.62109375,0.0,3312.097900390625,1.0,278.7408447265625,283.11590576171875,298.3676452636719,302.53564453125,293.1499938964844,293.1499938964844,279.04998779296875,34567.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703778982162476,1.0,0.0,0.0,3.5387332439422607,3.5387558937072754,8.355817158189893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.2607421875,0.0,1402.47509765625,1895.4371337890625,0.0,3126.355712890625,0.8791237473487854,1.0,0.0,3.0,1.0,0.0
17774340,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7418400049209595,0.3095788955688476,0.2832696139812469,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.875855565071106,0.5188676118850708,0.4950501024723053,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.8073804974555969,0.5412400960922241,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.826012134552002,0.4314464628696441,0.4128654301166534,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.662769079208374,0.2197382152080536,1.0132237672805786,285.0495300292969,284.95001220703125,299.6600646972656,295.3741760253906,297.91131591796875,297.1839599609375,285.048583984375,1.0,0.6418288946151733,0.3916310667991638,0.3916310667991638,1.0,1.0,-3.2971153259277344,0.964339315891266,2.332775831222534,0.2177840024232864,0.9615736603736876,0.9615736603736876,0.0,214.3702545166016,190.0,63864.0859375,0.0,3248.756591796875,1.0,278.996337890625,283.2149658203125,298.3343811035156,302.3753356933594,293.1499938964844,293.1499938964844,279.04998779296875,32040.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654032349586487,1.0,0.0,0.0,3.6153006553649902,3.615323543548584,8.721318636162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.970703125,0.0,1465.5609130859375,1895.4371337890625,0.0,3079.6884765625,0.8956306576728821,1.0,0.0,3.0,1.0,0.0
17774400,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.745104193687439,0.3090519607067108,0.2826915979385376,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8800694942474365,0.5179993510246277,0.4941310584545135,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.8107476830482483,0.5326508283615112,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8297591805458069,0.4309476017951965,0.4122774302959442,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6659146547317505,0.2193803936243057,1.0108648538589478,285.0077819824219,284.95001220703125,299.62261962890625,295.3585510253906,297.9069519042969,297.1947937011719,285.00408935546875,1.0,0.6370523571968079,0.3914267420768738,0.3914267420768738,1.0,1.0,-3.2814438343048096,0.9583929181098938,2.3230509757995605,0.2153651565313339,0.960729718208313,0.960729718208313,0.0,209.1739959716797,178.0,63846.4375,0.0,3184.833984375,1.0,279.0414123535156,283.18170166015625,298.3418273925781,302.4378662109375,293.1499938964844,293.1499938964844,278.75,32400.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647542595863342,1.0,0.0,0.0,3.6899335384368896,3.6899573802948,9.085113674700552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.3056640625,0.0,1550.8231201171875,1895.4371337890625,0.0,3073.600341796875,0.9114122986793518,1.0,0.0,3.0,1.0,0.0
17774460,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7482563257217407,0.3080615997314453,0.2818750739097595,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8842104077339172,0.5166094303131104,0.4929327070713043,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.8136951923370361,0.5240941047668457,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.833432137966156,0.4299995601177215,0.411454439163208,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6690254807472229,0.2187890708446502,1.008001446723938,284.8565979003906,284.95001220703125,299.5850830078125,295.3428039550781,297.89910888671875,297.2003479003906,284.85382080078125,1.0,0.6320735812187195,0.3914024233818054,0.3914024233818054,1.0,1.0,-3.2643041610717773,0.9524152874946594,2.3118889331817627,0.2132895290851593,0.8535100817680359,0.8535100817680359,0.0,204.010009765625,178.0,64402.87890625,0.0,3118.4462890625,1.0,278.797607421875,283.0232238769531,298.3766784667969,302.63262939453125,293.1499938964844,293.1499938964844,278.75,37840.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710060715675354,1.0,0.0,0.0,3.64719820022583,3.6472225189208975,8.875892945070518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.6474609375,0.0,1543.81103515625,1895.4371337890625,0.0,3132.247802734375,0.903365671634674,1.0,0.0,3.0,1.0,0.0
17774520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7511355876922607,0.3069981634616852,0.2807384729385376,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8880946040153503,0.5151086449623108,0.491343230009079,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.8167884945869446,0.5157538056373596,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.836872398853302,0.4289268553256988,0.4102812111377716,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6719115376472473,0.2181029915809631,1.0042035579681396,284.88140869140625,284.95001220703125,299.5475158691406,295.3269348144531,297.89093017578125,297.20538330078125,284.8824157714844,1.0,0.6268508434295654,0.3913781344890594,0.3913781344890594,1.0,1.0,-3.24502182006836,0.9457327723503112,2.2992892265319824,0.2109525799751281,0.8421872854232788,0.8421872854232788,0.0,198.9381256103516,166.0,63719.43359375,0.0,3048.607177734375,1.0,278.7579345703125,283.0543518066406,298.3442077636719,302.52081298828125,293.1499938964844,293.1499938964844,279.04998779296875,39547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721798658370972,1.0,0.0,0.0,3.543036460876465,3.543060064315796,8.376152322853159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.8212890625,0.0,1443.1544189453125,1895.4371337890625,0.0,3143.2578125,0.8842587471008301,1.0,0.0,3.0,1.0,0.0
17774580,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.754612386226654,0.3063651919364929,0.2797992825508117,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8926247954368591,0.514068067073822,0.4899596869945526,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8208468556404114,0.506727933883667,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8408706784248352,0.4282333254814148,0.4092596769332886,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6752715706825256,0.2176158726215362,1.000684380531311,284.98748779296875,284.95001220703125,299.5099182128906,295.3109436035156,297.8881225585937,297.2179260253906,284.98736572265625,1.0,0.6214932203292847,0.3913538455963135,0.3913538455963135,1.0,1.0,-3.2259132862091064,0.9391074776649476,2.2868056297302246,0.2085736989974975,0.9086630344390868,0.9086630344390868,0.0,193.6026611328125,166.0,62632.37109375,0.0,2978.44140625,1.0,278.9985656738281,283.179931640625,298.27667236328125,302.2706298828125,293.1499938964844,293.1499938964844,279.04998779296875,34927.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658986687660217,1.0,0.0,0.0,3.576188087463379,3.576211214065552,8.533634172636084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.9169921875,0.0,1444.727294921875,1895.4371337890625,0.0,3084.336181640625,0.8895432949066162,1.0,0.0,3.0,1.0,0.0
17774640,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7588699460029602,0.3058189451694488,0.2791368663311004,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8979907631874084,0.5131347179412842,0.4888976812362671,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.8253458738327026,0.4968845248222351,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8456292152404785,0.4276463389396667,0.4085133075714111,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.6793129444122314,0.2172177731990814,0.9979118704795836,284.9664001464844,284.95001220703125,299.4722595214844,295.2948913574219,297.8873291015625,297.2333984375,284.9648132324219,1.0,0.6160790920257568,0.3913295567035675,0.3913295567035675,1.0,1.0,-3.2077724933624268,0.9328078031539916,2.2749648094177246,0.2063287496566772,0.9037154912948608,0.9037154912948608,0.0,187.99539184570312,169.0,62379.2421875,0.0,2909.561279296875,1.0,279.0415344238281,283.1689758300781,298.2689819335937,302.2862854003906,293.1499938964844,293.1499938964844,278.75,34795.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634815216064453,1.0,0.0,0.0,3.612939596176148,3.6129629611968994,8.709930625627749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.3916015625,0.0,1483.4031982421875,1895.4371337890625,0.0,3061.66064453125,0.8959091901779175,1.0,0.0,3.0,1.0,0.0
17774700,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7613590359687805,0.3049335777759552,0.2784080505371094,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.901155412197113,0.5118300914764404,0.4877598583698272,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.8293274641036987,0.490679383277893,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8485109806060791,0.4267487823963165,0.407724529504776,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.6817238330841064,0.216676115989685,0.995323896408081,284.8539428710937,284.95001220703125,299.4345397949219,295.2787170410156,297.88287353515625,297.2434997558594,284.8554382324219,1.0,0.6126202344894409,0.3913052380084991,0.3913052380084991,1.0,1.0,-3.1939945220947266,0.9280115962028505,2.2659828662872314,0.204474851489067,0.8142372369766235,0.8142372369766235,0.0,184.4063415527344,169.0,62636.53515625,0.0,2861.3837890625,1.0,278.800048828125,283.0513916015625,298.298828125,302.44854736328125,293.1499938964844,293.1499938964844,278.75,40484.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680732846260071,1.0,0.0,0.0,3.51926326751709,3.519286632537842,8.264123039225524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.5556640625,0.0,1424.8743896484375,1895.4371337890625,0.0,3104.736572265625,0.8769983649253845,1.0,0.0,3.0,1.0,0.0
17774760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7624771595001221,0.3040588498115539,0.2775059044361114,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9026793241500854,0.510526716709137,0.486411303281784,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.8329395055770874,0.4869223535060882,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.849959671497345,0.4258332848548889,0.4067549407482147,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.682870626449585,0.2161053717136383,0.992380142211914,284.8985290527344,284.95001220703125,299.3968200683594,295.262451171875,297.876953125,297.2509765625,284.8990478515625,1.0,0.6099041700363159,0.3914264440536499,0.3914264440536499,1.0,1.0,-3.182060956954956,0.9242177605628968,2.257843255996704,0.2033044397830963,0.8207823634147644,0.8207823634147644,0.0,182.1053466796875,172.0,62155.98046875,0.0,2824.33984375,1.0,278.7588806152344,283.09375,298.2676086425781,302.33819580078125,293.1499938964844,293.1499938964844,279.04998779296875,39828.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680411577224731,1.0,0.0,0.0,3.426295518875122,3.4263179302215576,7.833266408852069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.923828125,0.0,1325.12939453125,1895.4371337890625,0.0,3104.435302734375,0.8590125441551208,1.0,0.0,3.0,1.0,0.0
