time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7632238268852234,0.3035083413124084,0.2768092453479767,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9036687612533568,0.5095880031585693,0.4852951169013977,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.8366951942443848,0.4842666089534759,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8509343266487122,0.425229012966156,0.405976802110672,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6835917830467224,0.2156922370195388,0.9898988008499146,285.00225830078125,284.95001220703125,299.3591003417969,295.24609375,297.8733215332031,297.261474609375,285.0018310546875,1.0,0.6078717112541199,0.3915476202964782,0.3915476202964782,1.0,1.0,-3.172762155532837,0.9213542342185974,2.251408100128174,0.2024531215429306,0.8908407688140869,0.8908407688140869,0.0,180.4506225585937,172.0,61314.77734375,0.0,2796.398681640625,1.0,278.9957580566406,283.2134704589844,298.2054748535156,302.1063537597656,293.1499938964844,293.1499938964844,279.04998779296875,34542.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614246845245361,1.0,0.0,0.0,3.471656560897827,3.471678733825684,8.042051149459439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.4873046875,0.0,1333.287353515625,1895.4371337890625,0.0,3042.367431640625,0.8661371469497681,1.0,0.0,3.0,1.0,0.0
17774880,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7637633085250854,0.3029658198356628,0.2763302028179168,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9043346643447876,0.5086820125579834,0.4844455420970917,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.8401743173599243,0.4823997318744659,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8516333103179932,0.4246752262115478,0.4054408371448517,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6840844750404358,0.2153172641992569,0.9880801439285278,284.9814453125,284.95001220703125,299.32135009765625,295.2296447753906,297.8685302734375,297.2703552246094,284.980224609375,1.0,0.6064311265945435,0.3916687965393066,0.3916687965393066,1.0,1.0,-3.1660854816436768,0.919389009475708,2.2466964721679688,0.2019515931606292,0.8907263278961182,0.8907263278961182,0.0,179.2874298095703,175.0,61265.6640625,0.0,2776.560302734375,1.0,279.0406188964844,283.2005615234375,298.2029113769531,302.1390380859375,293.1499938964844,293.1499938964844,279.3500061035156,34240.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592039942741394,1.0,0.0,0.0,3.520665168762207,3.5206875801086426,8.270708917734737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.47265625,0.0,1381.2847900390625,1895.4371337890625,0.0,3021.539306640625,0.8749446272850037,1.0,0.0,3.0,1.0,0.0
17774940,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7637163996696472,0.3024561107158661,0.2758088409900665,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9042964577674866,0.5078266263008118,0.4835626482963562,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.8434756398200989,0.4815786480903625,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8517311811447144,0.4241745769977569,0.4048946499824524,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.684057891368866,0.2149648666381836,0.986290693283081,285.06494140625,284.95001220703125,299.2835693359375,295.213134765625,297.86285400390625,297.2778015136719,285.0650329589844,1.0,0.6054360270500183,0.3917900025844574,0.3917900025844574,1.0,1.0,-3.1605982780456543,0.9178315997123718,2.242766857147217,0.2016008347272873,0.9706876873970032,0.9706876873970032,0.0,178.6711883544922,175.0,60554.546875,0.0,2762.14501953125,1.0,279.2959289550781,283.3038330078125,298.1712951660156,301.9925231933594,293.1499938964844,293.1499938964844,279.3500061035156,31558.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854160487651825,1.0,0.0,0.0,3.607110738754273,3.607133388519287,8.681848839842132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8681640625,0.0,1453.13525390625,1895.4371337890625,0.0,2974.253173828125,0.8935236930847168,1.0,0.0,3.0,1.0,0.0
17775000,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.763401448726654,0.3018901646137237,0.2753669321537018,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9039007425308228,0.5069219470024109,0.4827835857868194,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8464592695236206,0.4814053177833557,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.851528525352478,0.4236479699611664,0.4044511616230011,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6837711930274963,0.2145984023809433,0.9847754836082458,285.030517578125,284.95001220703125,299.2458190917969,295.196533203125,297.85546875,297.2829284667969,285.02703857421875,1.0,0.6048234701156616,0.3919111788272857,0.3919111788272857,1.0,1.0,-3.156565427780152,0.91677325963974,2.2397921085357666,0.2014416754245758,0.9813376069068908,0.9813376069068908,0.0,178.42254638671875,178.0,60748.15625,0.0,2752.67724609375,1.0,279.3413391113281,283.2728881835937,298.1820068359375,302.0697631835937,293.1499938964844,293.1499938964844,279.04998779296875,31636.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853929877281189,1.0,0.0,0.0,3.697533130645752,3.697556734085083,9.12257519303239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.466796875,0.0,1553.6204833984375,1895.4371337890625,0.0,2972.091796875,0.9126951098442078,1.0,0.0,3.0,1.0,0.0
17775060,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7622928023338318,0.3008381724357605,0.2746883630752563,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9026203155517578,0.5054739713668823,0.4817330539226532,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.848422646522522,0.4823309481143951,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8505491018295288,0.4226554036140442,0.4037870466709137,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6827921271324158,0.213960975408554,0.982705295085907,284.8733215332031,284.95001220703125,299.20806884765625,295.17987060546875,297.8407897949219,297.278076171875,284.86865234375,1.0,0.6044531464576721,0.3918741941452026,0.3918741941452026,1.0,1.0,-3.1523146629333496,0.9152302742004396,2.23708438873291,0.2009017467498779,0.8775871992111206,0.8775871992111206,0.0,178.68711853027344,178.0,61635.82421875,0.0,2745.552734375,1.0,279.0971069335937,283.1026306152344,298.2225341796875,302.2864990234375,293.1499938964844,293.1499938964844,279.04998779296875,36298.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613927364349365,1.0,0.0,0.0,3.6861188411712646,3.686143398284912,9.066339430319204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.8330078125,0.0,1575.9813232421875,1895.4371337890625,0.0,3042.067626953125,0.911264419555664,1.0,0.0,3.0,1.0,0.0
17775120,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7602528929710388,0.2996318936347961,0.2736566364765167,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9003168940544128,0.5038262009620667,0.4802523255348205,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8498544096946716,0.4844375252723694,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8486481308937073,0.4214605093002319,0.4027406275272369,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6809471249580383,0.2131542712450027,0.9795170426368712,284.8857421875,284.95001220703125,299.1703491210937,295.16314697265625,297.8231811523437,297.2690734863281,284.8873291015625,1.0,0.6041921377182007,0.3918372392654419,0.3918372392654419,1.0,1.0,-3.1467363834381104,0.9132022857666016,2.233534097671509,0.2001550197601318,0.8604040741920471,0.8604040741920471,0.0,179.45724487304688,181.0,61211.67578125,0.0,2738.500244140625,1.0,279.0576171875,283.1215515136719,298.19244384765625,302.1981201171875,293.1499938964844,293.1499938964844,279.3500061035156,38652.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639765977859497,1.0,0.0,0.0,3.598031520843506,3.598055601119995,8.638199915367295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5107421875,0.0,1495.677001953125,1895.4371337890625,0.0,3066.30517578125,0.8956671953201294,1.0,0.0,3.0,1.0,0.0
17775180,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7583297491073608,0.2988358736038208,0.2727847397327423,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.898072361946106,0.5026258230209351,0.4789376258850097,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8517103791236877,0.4866330921649933,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8467947840690613,0.4206389188766479,0.4018147885799408,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6790838837623596,0.2125064581632614,0.9763956665992736,285.0009155273437,284.95001220703125,299.13262939453125,295.1463623046875,297.81024169921875,297.2665405273437,285.0022277832031,1.0,0.6040747761726379,0.3918002545833587,0.3918002545833587,1.0,1.0,-3.1418774127960205,0.9114258885383606,2.2304515838623047,0.1994396597146988,0.9354724884033204,0.9354724884033204,0.0,180.301025390625,181.0,60307.12109375,0.0,2733.3037109375,1.0,279.3000793457031,283.2532043457031,298.1217041015625,301.9601745605469,293.1499938964844,293.1499938964844,279.3500061035156,34305.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585463166236877,1.0,0.0,0.0,3.640554666519165,3.640578269958496,8.843585987960978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1083984375,0.0,1510.0394287109375,1895.4371337890625,0.0,3015.3720703125,0.9034674763679504,1.0,0.0,3.0,1.0,0.0
17775240,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7568051218986511,0.2981370985507965,0.2721971571445465,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8962112069129944,0.5015550851821899,0.4779628217220306,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.8535972833633423,0.4885832369327545,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8452938199043274,0.4199530482292175,0.4011888206005096,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6775181889533997,0.2119326591491699,0.9739492535591124,284.9864807128906,284.95001220703125,299.094970703125,295.1295166015625,297.7983093261719,297.2654724121094,284.98486328125,1.0,0.6041380167007446,0.391763299703598,0.391763299703598,1.0,1.0,-3.1386477947235107,0.9102104306221008,2.2284374237060547,0.1989434212446212,0.941117823123932,0.941117823123932,0.0,181.100341796875,184.0,60311.78125,0.0,2731.133056640625,1.0,279.3420715332031,283.2427673339844,298.1129150390625,301.9889831542969,293.1499938964844,293.1499938964844,279.04998779296875,33816.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570193648338318,1.0,0.0,0.0,3.696954250335693,3.696978330612183,9.119718242800444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.7890625,0.0,1569.4935302734375,1895.4371337890625,0.0,3001.0537109375,0.9141621589660645,1.0,0.0,3.0,1.0,0.0
17775300,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7549254894256592,0.2970498204231262,0.2714694142341614,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8939619660377502,0.5000612735748291,0.4768400192260742,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.8547378182411194,0.4910140931606293,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8434708714485168,0.4189167618751526,0.4004566371440887,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6756650805473328,0.2111642807722091,0.9712519645690918,284.8570861816406,284.95001220703125,299.05731201171875,295.11260986328125,297.78131103515625,297.2572631835937,284.85565185546875,1.0,0.6042931079864502,0.3917263150215149,0.3917263150215149,1.0,1.0,-3.135225296020508,0.9089249968528748,2.2263002395629883,0.1984754502773285,0.8453634977340698,0.8453634977340698,0.0,182.1298370361328,184.0,60936.0703125,0.0,2729.806640625,1.0,279.09771728515625,283.1023254394531,298.1454467773437,302.1741027832031,293.1499938964844,293.1499938964844,279.04998779296875,38826.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630488514900208,1.0,0.0,0.0,3.639583110809326,3.6396076679229736,8.838866847327154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.873046875,0.0,1542.7015380859375,1895.4371337890625,0.0,3057.602294921875,0.902491569519043,1.0,0.0,3.0,1.0,0.0
17775360,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.752482533454895,0.2958921492099762,0.2704667448997497,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.891093373298645,0.4984719753265381,0.4753897786140442,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.855606198310852,0.4941253960132599,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.841110110282898,0.4177815020084381,0.3994413316249847,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6733002662658691,0.2103026211261749,0.9677494168281556,284.89227294921875,284.95001220703125,299.0197448730469,295.0956726074219,297.7630615234375,297.2472229003906,284.8937683105469,1.0,0.6044530272483826,0.3916725218296051,0.3916725218296051,1.0,1.0,-3.1305856704711914,0.9071778655052184,2.2234079837799072,0.1977964639663696,0.8432380557060242,0.8432380557060242,0.0,183.4436492919922,187.0,60484.67578125,0.0,2727.576171875,1.0,279.0579833984375,283.1394958496094,298.1132507324219,302.0726013183594,293.1499938964844,293.1499938964844,279.3500061035156,39589.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643075227737427,1.0,0.0,0.0,3.540132999420166,3.540156602859497,8.362428616237594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.794921875,0.0,1440.3822021484375,1895.4371337890625,0.0,3069.4091796875,0.8838884830474854,1.0,0.0,3.0,1.0,0.0
17775420,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7503167986869812,0.295103907585144,0.2696368992328644,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8884865045547485,0.4972907304763794,0.4741299152374267,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.8569496273994446,0.4970448315143585,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8389791250228882,0.4169961810111999,0.3985790908336639,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6711060404777527,0.2096071094274521,0.9644797444343568,285.00543212890625,284.95001220703125,298.9822082519531,295.0787048339844,297.7493591308594,297.2434997558594,285.0063781738281,1.0,0.6046748161315918,0.3916187584400177,0.3916187584400177,1.0,1.0,-3.126612424850464,0.9056606292724608,2.220951795578003,0.1971500813961029,0.9188401103019714,0.9188401103019714,0.0,184.6984100341797,187.0,59618.7578125,0.0,2726.362548828125,1.0,279.29864501953125,283.2682800292969,298.04522705078125,301.8378601074219,293.1499938964844,293.1499938964844,279.3500061035156,34520.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581352233886719,1.0,0.0,0.0,3.5846080780029297,3.5846312046051025,8.57386567076901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.15234375,0.0,1450.7559814453125,1895.4371337890625,0.0,3011.5166015625,0.8912683129310608,1.0,0.0,3.0,1.0,0.0
17775480,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7485575675964355,0.2943733632564544,0.2690485417842865,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8862984776496887,0.4961923360824585,0.473161518573761,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8583201766014099,0.4996143877506256,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8372266888618469,0.4163067638874054,0.3979796767234802,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6692532896995544,0.2089755237102508,0.9618543982505798,284.98931884765625,284.95001220703125,298.9447021484375,295.0616760253906,297.7364196777344,297.2409362792969,284.98779296875,1.0,0.6050006747245789,0.3915649652481079,0.3915649652481079,1.0,1.0,-3.123951911926269,0.9045953154563904,2.2193565368652344,0.1966858953237533,0.9244085550308228,0.9244085550308228,0.0,185.84523010253903,190.0,59620.91796875,0.0,2727.18359375,1.0,279.34161376953125,283.2568359375,298.0393981933594,301.86944580078125,293.1499938964844,293.1499938964844,279.04998779296875,33926.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562010526657104,1.0,0.0,0.0,3.640904188156128,3.640927791595459,8.845284469316539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.4453125,0.0,1507.593505859375,1895.4371337890625,0.0,2993.3818359375,0.9016669392585754,1.0,0.0,3.0,1.0,0.0
17775540,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7465035319328308,0.293254941701889,0.2683013081550598,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.883795440196991,0.4946667850017547,0.4720196425914764,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8589564561843872,0.5025492310523987,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8352141380310059,0.4152601659297943,0.3972500562667846,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6671802997589111,0.2081529945135116,0.958953022956848,284.8641967773437,284.95001220703125,298.90728759765625,295.04461669921875,297.7186279296875,297.2314758300781,284.86334228515625,1.0,0.6053551435470581,0.3915112018585205,0.3915112018585205,1.0,1.0,-3.12084698677063,0.9033735990524292,2.2174735069274902,0.1962155699729919,0.8330244421958923,0.8330244421958923,0.0,187.16305541992188,190.0,60192.69921875,0.0,2728.02490234375,1.0,279.0990295410156,283.1214904785156,298.07421875,302.0545349121094,293.1499938964844,293.1499938964844,279.04998779296875,39071.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620307445526123,1.0,0.0,0.0,3.578308343887329,3.57833218574524,8.543755143364251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.8798828125,0.0,1477.3897705078125,1895.4371337890625,0.0,3048.05224609375,0.8890173435211182,1.0,0.0,3.0,1.0,0.0
17775600,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7439829707145691,0.2920728623867035,0.2672841250896454,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8807826638221741,0.4930512309074402,0.4705531299114227,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8593556880950928,0.5060293078422546,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8327550888061523,0.4141179919242859,0.3962372541427612,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6646914482116699,0.2072450369596481,0.9552716016769408,284.9001770019531,284.95001220703125,298.8699645996094,295.0275573730469,297.6998596191406,297.2205505371094,284.9012451171875,1.0,0.6056666970252991,0.3914574086666107,0.3914574086666107,1.0,1.0,-3.1164021492004395,0.9016906023025512,2.2147116661071777,0.1955598592758178,0.8344160914421082,0.8344160914421082,0.0,188.70382690429688,193.0,59773.2734375,0.0,2727.38671875,1.0,279.0584411621094,283.1579895019531,298.0433654785156,301.9561462402344,293.1499938964844,293.1499938964844,279.3500061035156,39449.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631888031959534,1.0,0.0,0.0,3.483757734298706,3.483780860900879,8.098213015728106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.466796875,0.0,1380.593505859375,1895.4371337890625,0.0,3058.9150390625,0.8713558912277222,1.0,0.0,3.0,1.0,0.0
17775660,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.741752028465271,0.2912341058254242,0.2664278149604797,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8780613541603088,0.4918120801448822,0.4692613482475281,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.8602227568626404,0.5092533230781555,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8305402994155884,0.4132969975471496,0.3953627943992615,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6623998880386353,0.2064911276102066,0.9518046975135804,285.008056640625,284.95001220703125,298.83270263671875,295.0104675292969,297.6853942871094,297.2156066894531,285.00860595703125,1.0,0.6059992909431458,0.3914178013801574,0.3914178013801574,1.0,1.0,-3.112473487854004,0.9002245664596558,2.2122490406036377,0.1949598789215088,0.908197283744812,0.908197283744812,0.0,190.14747619628903,193.0,58946.15625,0.0,2727.25830078125,1.0,279.2973022460937,283.28131103515625,297.9761962890625,301.72540283203125,293.1499938964844,293.1499938964844,279.3500061035156,34346.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569988012313843,1.0,0.0,0.0,3.531937599182129,3.531960248947144,8.323755764649832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6806640625,0.0,1393.77099609375,1895.4371337890625,0.0,3000.861083984375,0.8793928623199463,1.0,0.0,3.0,1.0,0.0
17775720,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7399102449417114,0.2904422879219055,0.2657944858074188,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8757539987564087,0.4906394481658935,0.4682360887527466,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8611037731170654,0.51209956407547,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8286886215209961,0.4125534296035766,0.3947266042232513,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6604429483413696,0.205792024731636,0.9489256739616394,284.98907470703125,284.95001220703125,298.7955322265625,294.99334716796875,297.6716613769531,297.2117004394531,284.9874572753906,1.0,0.6063987612724304,0.3913781940937042,0.3913781940937042,1.0,1.0,-3.109674453735352,0.8991497755050659,2.210524797439575,0.1945211738348007,0.9120645523071288,0.9120645523071288,0.0,191.4589691162109,196.0,58948.62890625,0.0,2728.665283203125,1.0,279.3411560058594,283.2676696777344,297.970703125,301.75750732421875,293.1499938964844,293.1499938964844,279.04998779296875,33849.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550503849983215,1.0,0.0,0.0,3.5895543098449707,3.589577436447144,8.597543228461291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.91015625,0.0,1451.128173828125,1895.4371337890625,0.0,2982.59423828125,0.8900694251060486,1.0,0.0,3.0,1.0,0.0
17775780,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7378147840499878,0.2892754971981048,0.2650023400783539,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8731833696365356,0.4890514612197876,0.4670341312885284,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.8612515330314636,0.5152472853660583,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8266094923019409,0.4114593267440796,0.3939534425735473,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6583067774772644,0.2049071490764618,0.945755898952484,284.8666381835937,284.95001220703125,298.75848388671875,294.9762268066406,297.6533203125,297.2013244628906,284.8662109375,1.0,0.6067976951599121,0.391338586807251,0.391338586807251,1.0,1.0,-3.1063241958618164,0.8978817462921143,2.208442449569702,0.1940603405237198,0.8227226734161377,0.8227226734161377,0.0,192.9108428955078,196.0,59472.0234375,0.0,2729.71533203125,1.0,279.10028076171875,283.135986328125,298.0057373046875,301.9403991699219,293.1499938964844,293.1499938964844,279.04998779296875,39200.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608857989311218,1.0,0.0,0.0,3.523098945617676,3.523122310638428,8.282147518912097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.806640625,0.0,1419.627685546875,1895.4371337890625,0.0,3037.31298828125,0.8768255710601807,1.0,0.0,3.0,1.0,0.0
17775840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7353173494338989,0.2880582511425018,0.2639536261558532,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8701851963996887,0.4873887598514557,0.4655224680900574,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8611915707588196,0.518854558467865,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.824137806892395,0.4102828800678253,0.3929080963134765,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6558244824409485,0.2039465904235839,0.9418415427207948,284.9034118652344,284.95001220703125,298.72149658203125,294.9590759277344,297.6343078613281,297.1898498535156,284.9041442871094,1.0,0.6071341037750244,0.3912989497184753,0.3912989497184753,1.0,1.0,-3.101621150970459,0.8961477875709534,2.205473184585572,0.1934108734130859,0.825957715511322,0.825957715511322,0.0,194.54991149902344,199.0,59069.6953125,0.0,2729.072509765625,1.0,279.05889892578125,283.1722717285156,297.9748229980469,301.8426818847656,293.1499938964844,293.1499938964844,279.3500061035156,39351.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620308041572571,1.0,0.0,0.0,3.431610345840454,3.4316327571868896,7.857587434045854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.1337890625,0.0,1327.079833984375,1895.4371337890625,0.0,3048.052978515625,0.8597873449325562,1.0,0.0,3.0,1.0,0.0
17775900,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7331035137176514,0.2871692478656769,0.2630627155303955,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8674879670143127,0.4860850274562835,0.4641821682453155,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8615983724594116,0.5221767425537109,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.821906328201294,0.4094125032424927,0.3919984400272369,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6535480618476868,0.2031334489583969,0.9381433129310608,285.0074157714844,284.95001220703125,298.68463134765625,294.94195556640625,297.619384765625,297.1840515136719,285.0075988769531,1.0,0.6074751019477844,0.3912593424320221,0.3912593424320221,1.0,1.0,-3.0973904132843018,0.8945795893669128,2.202810764312744,0.1927781850099563,0.8975203633308411,0.8975203633308411,0.0,196.0729217529297,199.0,58267.96484375,0.0,2728.751708984375,1.0,279.2959899902344,283.2915954589844,297.90753173828125,301.61376953125,293.1499938964844,293.1499938964844,279.3500061035156,34247.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558260798454285,1.0,0.0,0.0,3.4816455841064453,3.4816677570343018,8.088396157290845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.470703125,0.0,1341.296875,1895.4371337890625,0.0,2989.865966796875,0.8681200742721558,1.0,0.0,3.0,1.0,0.0
17775960,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.731252133846283,0.2863222956657409,0.262384295463562,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8651857376098633,0.4848396480083465,0.4630944728851318,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.8620078563690186,0.5251197814941406,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8200139403343201,0.4086098372936249,0.3913136124610901,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6515880227088928,0.2023702561855316,0.935001015663147,284.9864196777344,284.95001220703125,298.6479187011719,294.9248352050781,297.60516357421875,297.1792297363281,284.9848937988281,1.0,0.6078665852546692,0.3912388682365417,0.3912388682365417,1.0,1.0,-3.0942037105560303,0.8934192061424255,2.20078444480896,0.1923418790102005,0.899353563785553,0.899353563785553,0.0,197.45518493652344,202.0,58259.14453125,0.0,2729.74755859375,1.0,279.3407287597656,283.2767944335937,297.9018249511719,301.6448974609375,293.1499938964844,293.1499938964844,279.6499938964844,33860.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853830099105835,1.0,0.0,0.0,3.538816213607788,3.5388388633728027,8.356209377780033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.71875,0.0,1397.435546875,1895.4371337890625,0.0,2971.15673828125,0.8786926865577698,1.0,0.0,3.0,1.0,0.0
17776020,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7293544411659241,0.2855187654495239,0.2616675794124603,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8628531694412231,0.4836488664150238,0.461970567703247,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.8624549508094788,0.5281206965446472,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8180825114250183,0.4078587889671325,0.390608936548233,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6496270895004272,0.2016386538743972,0.9318554997444152,285.0711975097656,284.95001220703125,298.6112976074219,294.90771484375,297.5914306640625,297.1749572753906,285.07177734375,1.0,0.6082720160484314,0.3912184238433838,0.3912184238433838,1.0,1.0,-3.09096908569336,0.8922454118728638,2.198723554611206,0.1919038742780685,0.9816365242004396,0.9816365242004396,0.0,198.87413024902344,202.0,57521.3046875,0.0,2730.837890625,1.0,279.5964660644531,283.3818664550781,297.8665771484375,301.4956970214844,293.1499938964844,293.1499938964844,279.6499938964844,31386.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487067222595215,1.0,0.0,0.0,3.6269004344940186,3.626923322677612,8.777373068369343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.216796875,0.0,1473.32373046875,1895.4371337890625,0.0,2923.158935546875,0.8978309035301208,1.0,0.0,3.0,1.0,0.0
17776080,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7275974750518799,0.2846930921077728,0.2610354721546173,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8606837391853333,0.4824389815330505,0.4609510898590088,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.8627545237541199,0.5309825539588928,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8162800073623657,0.407094657421112,0.3899972438812256,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6478080749511719,0.2009157389402389,0.9289805293083192,285.0389404296875,284.95001220703125,298.5747985839844,294.890625,297.5774230957031,297.1703186035156,285.0353088378906,1.0,0.6087152361869812,0.3911979496479034,0.3911979496479034,1.0,1.0,-3.088232517242432,0.8912431597709656,2.1969892978668213,0.1915341466665268,0.9964235424995422,0.9964235424995422,0.0,200.25021362304688,205.0,57697.53125,0.0,2732.681884765625,1.0,279.6415100097656,283.3518981933594,297.8759765625,301.56903076171875,293.1499938964844,293.1499938964844,279.3500061035156,31405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484036326408386,1.0,0.0,0.0,3.721586227416992,3.7216103076934814,9.241649081559444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.7900390625,0.0,1579.23193359375,1895.4371337890625,0.0,2920.3212890625,0.9179897308349608,1.0,0.0,3.0,1.0,0.0
17776140,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7254893183708191,0.2834022939205169,0.2601821422576904,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8581690788269043,0.4807043075561523,0.4596732258796692,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.8620551228523254,0.5342401266098022,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8141316175460815,0.4058691561222076,0.3891623020172119,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6457403302192688,0.1999481767416,0.9256077408790588,284.8754272460937,284.95001220703125,298.5384826660156,294.87353515625,297.5577087402344,297.1576538085937,284.869384765625,1.0,0.6091282963752747,0.3911775052547455,0.3911775052547455,1.0,1.0,-3.0845324993133545,0.8899048566818237,2.194627523422241,0.1910935789346695,0.8906578421592712,0.8906578421592712,0.0,201.8052673339844,205.0,58631.87890625,0.0,2733.55517578125,1.0,279.396484375,283.174072265625,297.91900634765625,301.7868347167969,293.1499938964844,293.1499938964844,279.3500061035156,35787.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562836050987244,1.0,0.0,0.0,3.720553398132324,3.720577955245972,9.236519531441444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3994140625,0.0,1611.47021484375,1895.4371337890625,0.0,2994.155517578125,0.9187299609184264,1.0,0.0,3.0,1.0,0.0
17776200,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7228087782859802,0.2819253802299499,0.2589625418186188,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8550938367843628,0.4787349700927734,0.457949161529541,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8608379364013672,0.5381109118461609,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8113976120948792,0.4044099152088165,0.3879241049289703,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6432168483734131,0.1988153159618377,0.921150267124176,284.87811279296875,284.95001220703125,298.5022888183594,294.8564758300781,297.53564453125,297.1415710449219,284.8797912597656,1.0,0.6094307899475098,0.3911570310592651,0.3911570310592651,1.0,1.0,-3.0788021087646484,0.8878656625747681,2.19093656539917,0.1903867125511169,0.865502119064331,0.865502119064331,0.0,203.6112518310547,208.0,58204.0546875,0.0,2731.737548828125,1.0,279.357421875,283.1860046386719,297.8890686035156,301.7015075683594,293.1499938964844,293.1499938964844,279.6499938964844,38666.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859256386756897,1.0,0.0,0.0,3.631089448928833,3.631113529205322,8.797659916126577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.4033203125,0.0,1532.076416015625,1895.4371337890625,0.0,3022.03076171875,0.9028668999671936,1.0,0.0,3.0,1.0,0.0
17776260,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7203540205955505,0.2808632552623749,0.2578793466091156,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8522827625274658,0.4772113859653473,0.456362247467041,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8602355718612671,0.5417091250419617,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8088341355323792,0.4033197462558746,0.3867793977260589,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6408454179763794,0.1978479176759719,0.9167392253875732,284.9977722167969,284.95001220703125,298.4662475585937,294.8394470214844,297.5185852050781,297.1323547363281,284.99969482421875,1.0,0.6096979379653931,0.391150563955307,0.391150563955307,1.0,1.0,-3.073235988616944,0.8859219551086426,2.187314033508301,0.189672514796257,0.9415363073349,0.9415363073349,0.0,205.29074096679688,208.0,57238.83984375,0.0,2729.583251953125,1.0,279.60076904296875,283.3231201171875,297.81396484375,301.4589538574219,293.1499938964844,293.1499938964844,279.6499938964844,34447.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535405397415161,1.0,0.0,0.0,3.668436765670776,3.668460607528688,8.979566246125614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9990234375,0.0,1542.1009521484375,1895.4371337890625,0.0,2968.443115234375,0.9098377823829652,1.0,0.0,3.0,1.0,0.0
17776320,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7183836698532104,0.2799431681632995,0.2570992410182953,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8499938249588013,0.4758540689945221,0.4551278352737427,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8597951531410217,0.544761061668396,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8067246079444885,0.4023866057395935,0.3859381377696991,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6388673782348633,0.1969759464263916,0.9130346775054932,284.9858093261719,284.95001220703125,298.43035888671875,294.82244873046875,297.5034484863281,297.1258239746094,284.984130859375,1.0,0.6100079417228699,0.3911440670490265,0.3911440670490265,1.0,1.0,-3.069016933441162,0.8844452500343323,2.1845717430114746,0.189140647649765,0.9484388828277588,0.9484388828277588,0.0,206.74644470214844,196.0,57205.41796875,0.0,2728.906982421875,1.0,279.64227294921875,283.3146057128906,297.8033752441406,301.48223876953125,293.1499938964844,293.1499938964844,279.3500061035156,33865.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516560196876526,1.0,0.0,0.0,3.724678039550781,3.7247025966644287,9.257011015506578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.3310546875,0.0,1601.548583984375,1895.4371337890625,0.0,2950.783935546875,0.9204434752464294,1.0,0.0,3.0,1.0,0.0
17776380,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7176138758659363,0.2786493301391601,0.2561337947845459,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8492404222488403,0.4740832149982452,0.4536920487880707,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.8587901592254639,0.5445408821105957,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8061161637306213,0.4011023938655853,0.3849244117736816,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6380032300949097,0.1959230154752731,0.9087926745414734,284.8492126464844,284.95001220703125,298.3946533203125,294.8055114746094,297.4848022460937,297.1145324707031,284.84649658203125,1.0,0.6082595586776733,0.3911375999450683,0.3911375999450683,1.0,1.0,-3.0595648288726807,0.881144106388092,2.1784207820892334,0.1881758719682693,0.8469659686088562,0.8469659686088562,0.0,206.2610015869141,196.0,57772.0703125,0.0,2707.809814453125,1.0,279.3970947265625,283.1674499511719,297.8381042480469,301.6646728515625,293.1499938964844,293.1499938964844,279.3500061035156,38939.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577723503112793,1.0,0.0,0.0,3.6665427684783936,3.66656756401062,8.970296789811982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4775390625,0.0,1573.7440185546875,1895.4371337890625,0.0,3008.114501953125,0.908437192440033,1.0,0.0,3.0,1.0,0.0
17776440,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7172431945800781,0.2772696018218994,0.2548451125621795,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8490807414054871,0.4721963107585907,0.451873242855072,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.8580849766731262,0.542675256729126,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8060899972915649,0.3997011482715606,0.3835690319538116,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6375322341918945,0.1947889775037765,0.9035760164260864,284.87969970703125,284.95001220703125,298.3591003417969,294.7886047363281,297.46710205078125,297.1044921875,284.88134765625,1.0,0.6055704951286316,0.3911311030387878,0.3911311030387878,1.0,1.0,-3.045691728591919,0.8763190507888794,2.16937255859375,0.1865396648645401,0.8376944661140442,0.8376944661140442,0.0,204.71646118164065,184.0,57136.734375,0.0,2672.738037109375,1.0,279.3577880859375,283.2052001953125,297.8046264648437,301.554931640625,293.1499938964844,293.1499938964844,279.6499938964844,40344.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588473200798035,1.0,0.0,0.0,3.547002077102661,3.547025918960572,8.39491292481398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.283203125,0.0,1453.154541015625,1895.4371337890625,0.0,3018.194580078125,0.8859236836433411,1.0,0.0,3.0,1.0,0.0
17776500,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7177607417106628,0.2762827575206756,0.2537014484405517,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8499177694320679,0.4707335829734802,0.4502101838588714,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.8585865497589111,0.5390247702598572,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8070493936538696,0.3986579179763794,0.3823298215866089,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6377607583999634,0.1938433796167373,0.8985112905502319,284.9934387207031,284.95001220703125,298.3237609863281,294.771728515625,297.4557800292969,297.1033630371094,284.9943542480469,1.0,0.6021597981452942,0.3911246359348297,0.3911246359348297,1.0,1.0,-3.0303516387939453,0.870986819267273,2.159364938735962,0.1846571266651153,0.9095271825790404,0.9095271825790404,0.0,202.1714324951172,184.0,56077.2734375,0.0,2629.95654296875,1.0,279.5986328125,283.33721923828125,297.73114013671875,301.3065795898437,293.1499938964844,293.1499938964844,279.6499938964844,35135.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516843318939209,1.0,0.0,0.0,3.5795397758483887,3.579562902450561,8.549636731913779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.05078125,0.0,1449.841064453125,1895.4371337890625,0.0,2951.049072265625,0.8906641602516174,1.0,0.0,3.0,1.0,0.0
17776560,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7192073464393616,0.2753956913948059,0.2528025507926941,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8517884016036987,0.4693866372108459,0.4488337635993957,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8597365617752075,0.5337287187576294,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8090132474899292,0.3977244198322296,0.3813356459140777,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6387601494789124,0.192992016673088,0.8940728306770325,284.9750061035156,284.95001220703125,298.2886047363281,294.75494384765625,297.44775390625,297.1066589355469,284.97314453125,1.0,0.5982282161712646,0.3912638425827026,0.3912638425827026,1.0,1.0,-3.014720916748047,0.8659101724624634,2.148810863494873,0.1831056773662567,0.9092126488685608,0.9092126488685608,0.0,198.7693786621093,187.0,55853.7734375,0.0,2582.5927734375,1.0,279.6415710449219,283.3263854980469,297.72271728515625,301.3211669921875,293.1499938964844,293.1499938964844,279.3500061035156,34613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485879302024841,1.0,0.0,0.0,3.624001979827881,3.624025583267212,8.763349796936382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8291015625,0.0,1494.137939453125,1895.4371337890625,0.0,2922.046630859375,0.8982995748519897,1.0,0.0,3.0,1.0,0.0
17776620,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7194411158561707,0.274178683757782,0.2518350780010223,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8522303700447083,0.4676718711853027,0.4473741352558136,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.8604408502578735,0.5311408638954163,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8095750212669373,0.3964743912220001,0.3802836537361145,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.638771116733551,0.1920084357261657,0.889785885810852,284.8522644042969,284.95001220703125,298.2536315917969,294.7381896972656,297.43701171875,297.1059875488281,284.8519287109375,1.0,0.5958859324455261,0.3914030492305755,0.3914030492305755,1.0,1.0,-3.002265453338623,0.8619616627693176,2.14030385017395,0.1818451732397079,0.8149087429046631,0.8149087429046631,0.0,196.92295837402344,187.0,56187.66015625,0.0,2549.59814453125,1.0,279.39971923828125,283.1979064941406,297.7588806152344,301.4886169433594,293.1499938964844,293.1499938964844,279.3500061035156,40331.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535674214363098,1.0,0.0,0.0,3.535776376724243,3.535799980163574,8.341859256688622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.255859375,0.0,1441.1563720703125,1895.4371337890625,0.0,2968.694580078125,0.8803114891052246,1.0,0.0,3.0,1.0,0.0
