time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7187473773956299,0.2729287147521972,0.2506652176380157,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8516219854354858,0.4659091532230377,0.4456677138805389,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.8608623743057251,0.5302841067314148,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8091115951538086,0.3951638340950012,0.3790135681629181,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.638023853302002,0.1909840106964111,0.8850893974304199,284.89471435546875,284.95001220703125,298.2188720703125,294.7215270996094,297.4250183105469,297.1033630371094,284.895751953125,1.0,0.5939901471138,0.3915422558784485,0.3915422558784485,1.0,1.0,-2.99060320854187,0.858278751373291,2.132324457168579,0.1807541251182556,0.8179897665977478,0.8179897665977478,0.0,196.0187530517578,190.0,55657.0546875,0.0,2523.12353515625,1.0,279.3587951660156,283.24237060546875,297.72772216796875,301.380859375,293.1499938964844,293.1499938964844,279.6499938964844,40304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537302017211914,1.0,0.0,0.0,3.424100637435913,3.424123287200928,7.823234113857325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6640625,0.0,1326.2799072265625,1895.4371337890625,0.0,2970.22021484375,0.8590471744537354,1.0,0.0,3.0,1.0,0.0
17776740,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7179605960845947,0.2720078527927398,0.2496778219938278,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8508334159851074,0.464510828256607,0.4441653192043304,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.8616476655006409,0.530014157295227,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8084639310836792,0.3941622674465179,0.3779086172580719,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6371414661407471,0.1901174038648605,0.8807909488677979,285.00262451171875,284.95001220703125,298.184326171875,294.7049255371094,297.4159851074219,297.1047058105469,285.00323486328125,1.0,0.5925367474555969,0.3916814625263214,0.3916814625263214,1.0,1.0,-2.980785608291626,0.8552345633506775,2.125550985336304,0.1798587441444397,0.8897019624710083,0.8897019624710083,0.0,195.49224853515625,190.0,54774.1640625,0.0,2502.168212890625,1.0,279.5956726074219,283.3663330078125,297.6588134765625,301.1464233398437,293.1499938964844,293.1499938964844,279.6499938964844,34738.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462468981742859,1.0,0.0,0.0,3.4673776626586914,3.467399835586548,8.022238944249693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.150390625,0.0,1330.3616943359375,1895.4371337890625,0.0,2900.131591796875,0.8654965758323669,1.0,0.0,3.0,1.0,0.0
17776800,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7172278165817261,0.2711370587348938,0.248918816447258,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8500326871871948,0.4631795287132263,0.4429343640804291,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8622933030128479,0.5300909876823425,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8078062534332275,0.3932309150695801,0.3770435154438019,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6362758874893188,0.1893069595098495,0.8771447539329529,284.9834899902344,284.95001220703125,298.1499938964844,294.6884155273437,297.40692138671875,297.1059875488281,284.98199462890625,1.0,0.5914836525917053,0.3918206691741943,0.3918206691741943,1.0,1.0,-2.973060369491577,0.8529132008552551,2.120147228240967,0.1792471557855606,0.8915854692459106,0.8915854692459106,0.0,195.23013305664065,193.0,54692.03515625,0.0,2486.531494140625,1.0,279.6405944824219,283.3534545898437,297.6546630859375,301.1726379394531,293.1499938964844,293.1499938964844,279.95001220703125,34166.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843199610710144,1.0,0.0,0.0,3.5215964317321777,3.5216188430786133,8.275084724118642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.67919921875,0.0,1381.7174072265625,1895.4371337890625,0.0,2871.623291015625,0.8750845193862915,1.0,0.0,3.0,1.0,0.0
17776860,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7161904573440552,0.2703021466732025,0.2481342107057571,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.848893404006958,0.4618968665599823,0.4416813552379608,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8628299236297607,0.5307996869087219,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8068132400512695,0.3923461437225342,0.3761693835258484,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6351870894432068,0.1885263919830322,0.8735674023628235,285.0706787109375,284.95001220703125,298.1156921386719,294.6717529296875,297.3975524902344,297.10662841796875,285.0716247558594,1.0,0.5907260775566101,0.3920373320579529,0.3920373320579529,1.0,1.0,-2.9661099910736084,0.8510475754737854,2.1150622367858887,0.1789241433143615,0.9746798276901244,0.9746798276901244,0.0,195.3278350830078,193.0,53913.328125,0.0,2474.20703125,1.0,279.8959350585937,283.4612731933594,297.6201477050781,301.02227783203125,293.1499938964844,293.1499938964844,279.95001220703125,31478.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370462656021118,1.0,0.0,0.0,3.608506917953491,3.608529567718506,8.688571142556611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.71875,0.0,1454.047607421875,1895.4371337890625,0.0,2814.131103515625,0.8938518166542053,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7150808572769165,0.2694479823112488,0.2474388480186462,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.847653329372406,0.4605991542339325,0.4405392110347748,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.8631276488304138,0.5318450331687927,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8057128190994263,0.3914569318294525,0.3753979802131653,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6340429782867432,0.1877545118331909,0.8702921271324158,285.0400390625,284.95001220703125,298.0812683105469,294.6547546386719,297.3873596191406,297.1061706542969,285.0362854003906,1.0,0.5902305841445923,0.3922539949417114,0.3922539949417114,1.0,1.0,-2.960292339324951,0.8495861291885376,2.110706090927124,0.1787607222795486,0.9907576441764832,0.9907576441764832,0.0,195.64649963378903,196.0,54043.6328125,0.0,2465.122314453125,1.0,279.9413452148437,283.43231201171875,297.6324157714844,301.0942077636719,293.1499938964844,293.1499938964844,279.6499938964844,31381.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360891342163086,1.0,0.0,0.0,3.705223798751831,3.705247640609741,9.16056308142288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.0634765625,0.0,1560.4002685546875,1895.4371337890625,0.0,2805.19873046875,0.9142867922782898,1.0,0.0,3.0,1.0,0.0
17776980,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7134340405464172,0.2681410014629364,0.2465361356735229,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8458908796310425,0.4587898552417755,0.4391539990901947,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.8623215556144714,0.533635675907135,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8040720224380493,0.390123188495636,0.3744226992130279,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6325234174728394,0.1867490261793136,0.866576611995697,284.87548828125,284.95001220703125,298.04669189453125,294.637451171875,297.3711853027344,297.09747314453125,284.8687438964844,1.0,0.5898890495300293,0.3924706578254699,0.3924706578254699,1.0,1.0,-2.95405912399292,0.8479741811752319,2.1060848236083984,0.1785874217748642,0.8848042488098145,0.8848042488098145,0.0,196.3425445556641,196.0,54932.0703125,0.0,2457.203369140625,1.0,279.69683837890625,283.2535705566406,297.6810302734375,301.31219482421875,293.1499938964844,293.1499938964844,279.6499938964844,35854.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440700769424438,1.0,0.0,0.0,3.7033207416534415,3.703345060348511,9.151155495601416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.76953125,0.0,1592.2010498046875,1895.4371337890625,0.0,2879.7646484375,0.91482275724411,1.0,0.0,3.0,1.0,0.0
17777040,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7110127806663513,0.2666341960430145,0.2452740520238876,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8434258699417114,0.4567333161830902,0.4373306334018707,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.8608800172805786,0.5363168120384216,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8016904592514038,0.3885523676872253,0.3730576932430267,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.630448043346405,0.1855787336826324,0.8618394136428833,284.8768310546875,284.95001220703125,298.01202392578125,294.619873046875,297.3519592285156,297.0844421386719,284.878662109375,1.0,0.5895882844924927,0.3926873207092285,0.3926873207092285,1.0,1.0,-2.946239709854126,0.8458071947097778,2.1004326343536377,0.1781970858573913,0.8582810759544373,0.8582810759544373,0.0,197.4479217529297,199.0,54490.51953125,0.0,2448.473876953125,1.0,279.65753173828125,283.2663879394531,297.6524963378906,301.2291564941406,293.1499938964844,293.1499938964844,279.95001220703125,38937.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471794724464417,1.0,0.0,0.0,3.606057643890381,3.60608172416687,8.676780680616503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.06103515625,0.0,1506.5421142578125,1895.4371337890625,0.0,2908.8603515625,0.8975055813789368,1.0,0.0,3.0,1.0,0.0
17777100,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.708657443523407,0.2655204832553863,0.2441357374191284,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8410582542419434,0.4551006555557251,0.4356318712234497,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.8599786758422852,0.5389999151229858,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7993815541267395,0.3873372077941894,0.3717826008796692,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6283892393112183,0.1845593303442001,0.8571385145187378,284.9982604980469,284.95001220703125,297.9772644042969,294.6019897460937,297.3367919921875,297.0770568847656,285.0006103515625,1.0,0.5893681049346924,0.392903983592987,0.392903983592987,1.0,1.0,-2.938868284225464,0.8437969088554382,2.095071315765381,0.1778015345335006,0.9351004362106324,0.9351004362106324,0.0,198.5763397216797,199.0,53534.16015625,0.0,2440.71044921875,1.0,279.900146484375,283.4052124023437,297.57391357421875,300.98681640625,293.1499938964844,293.1499938964844,279.95001220703125,34497.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410826325416565,1.0,0.0,0.0,3.6429407596588135,3.642964363098145,8.855182045408583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1416015625,0.0,1514.1072998046875,1895.4371337890625,0.0,2851.83203125,0.9042672514915466,1.0,0.0,3.0,1.0,0.0
17777160,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7067155241966248,0.2645519375801086,0.2432951927185058,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8390771746635437,0.4536347985267639,0.4342787265777588,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8591848611831665,0.541362464427948,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7974644899368286,0.3862788379192352,0.3708078265190124,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.626605749130249,0.1836286783218383,0.85310959815979,284.9870300292969,284.95001220703125,297.9424133300781,294.5838623046875,297.32305908203125,297.0718994140625,284.9852294921875,1.0,0.5892796516418457,0.3930510580539703,0.3930510580539703,1.0,1.0,-2.9330549240112305,0.8421589732170105,2.0908961296081543,0.1774445921182632,0.942921221256256,0.942921221256256,0.0,199.6029357910156,202.0,53486.42578125,0.0,2435.290283203125,1.0,279.9421081542969,283.3966064453125,297.5618896484375,301.0069885253906,293.1499938964844,293.1499938964844,279.6499938964844,33800.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388699889183044,1.0,0.0,0.0,3.702223777770996,3.702247858047485,9.145735475613036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.05078125,0.0,1575.359130859375,1895.4371337890625,0.0,2831.159423828125,0.9153463244438172,1.0,0.0,3.0,1.0,0.0
17777220,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7045329809188843,0.2632351517677307,0.2423534989356994,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8368954658508301,0.4517809450626373,0.4328106045722961,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.8575353622436523,0.5440269708633423,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7953377962112427,0.3848913311958313,0.3697448074817657,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.624677300453186,0.1825351566076278,0.8489235639572144,284.8512878417969,284.95001220703125,297.9075012207031,294.5655212402344,297.3053283691406,297.06121826171875,284.8482666015625,1.0,0.5892525315284729,0.393198162317276,0.393198162317276,1.0,1.0,-2.9270544052124023,0.8404390215873718,2.0866153240203857,0.1770970821380615,0.8427606225013733,0.8427606225013733,0.0,200.79165649414065,202.0,54096.9296875,0.0,2430.350830078125,1.0,279.6976013183594,283.2499389648437,297.5989685058594,301.1890869140625,293.1499938964844,293.1499938964844,279.6499938964844,38913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452445864677429,1.0,0.0,0.0,3.644524335861206,3.6445488929748535,8.862882623361656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.498046875,0.0,1548.8536376953125,1895.4371337890625,0.0,2890.75244140625,0.9034768342971802,1.0,0.0,3.0,1.0,0.0
17777280,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.701836109161377,0.2618177831172943,0.2411407679319381,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8342841863632202,0.4498015940189361,0.4310169816017151,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.855512261390686,0.5472159385681152,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7927500605583191,0.3833836317062378,0.3683981001377105,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6223900318145752,0.1813549995422363,0.8440264463424683,284.8836364746094,284.95001220703125,297.8725891113281,294.54693603515625,297.28631591796875,297.0486145019531,284.8857727050781,1.0,0.5892091393470764,0.3933452367782593,0.3933452367782593,1.0,1.0,-2.919769763946533,0.8382692933082581,2.08150053024292,0.1765679866075515,0.8354437947273254,0.8354437947273254,0.0,202.21896362304688,190.0,53596.37890625,0.0,2424.2939453125,1.0,279.657958984375,283.2893371582031,297.5655822753906,301.0871887207031,293.1499938964844,293.1499938964844,279.95001220703125,40270.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466920256614685,1.0,0.0,0.0,3.524810552597046,3.524834156036377,8.290196547022788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.45556640625,0.0,1429.1583251953125,1895.4371337890625,0.0,2904.2978515625,0.8810665607452393,1.0,0.0,3.0,1.0,0.0
17777340,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7008479833602905,0.2607535123825073,0.240009993314743,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8334434628486633,0.448208212852478,0.4293169379234314,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.8542702794075012,0.5468227863311768,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7919957637786865,0.3822058439254761,0.36711385846138,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6213521361351013,0.1803261786699295,0.8389982581138611,284.999755859375,284.95001220703125,297.8376159667969,294.5281982421875,297.2716064453125,297.0421447753906,285.0012512207031,1.0,0.5871506333351135,0.3934923410415649,0.3934923410415649,1.0,1.0,-2.908317804336548,0.8346313834190369,2.073686361312866,0.1756107062101364,0.9103767275810242,0.9103767275810242,0.0,201.5769958496093,190.0,52638.16796875,0.0,2400.48828125,1.0,279.8981628417969,283.4219055175781,297.4888000488281,300.8463439941406,293.1499938964844,293.1499938964844,279.95001220703125,34878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395915031433105,1.0,0.0,0.0,3.564033508300781,3.564056634902954,8.475724939671636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91552734375,0.0,1431.4222412109375,1895.4371337890625,0.0,2837.89892578125,0.8870741128921509,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7011646628379822,0.2597865462303161,0.2390864491462707,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8338951468467712,0.4467241764068603,0.4278624653816223,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8536679148674011,0.5440239310264587,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7925939559936523,0.381132036447525,0.3660390675067901,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6212745308876038,0.1793729662895202,0.8343765735626221,284.98211669921875,284.95001220703125,297.8026733398437,294.5092468261719,297.2597961425781,297.0398254394531,284.97998046875,1.0,0.5843050479888916,0.3936394453048706,0.3936394453048706,1.0,1.0,-2.895251989364624,0.830429196357727,2.0648226737976074,0.1743611097335815,0.9131016731262208,0.9131016731262208,0.0,199.58555603027344,178.0,52471.65234375,0.0,2367.31005859375,1.0,279.9414367675781,283.4097900390625,297.4784851074219,300.8626708984375,293.1499938964844,293.1499938964844,279.6499938964844,34216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366323113441467,1.0,0.0,0.0,3.6175286769866943,3.6175520420074463,8.732071137274033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6826171875,0.0,1484.1197509765625,1895.4371337890625,0.0,2810.267578125,0.8965682983398438,1.0,0.0,3.0,1.0,0.0
17777460,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7018836140632629,0.2584810256958008,0.238015279173851,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8348278403282166,0.4448584318161011,0.4262378215789795,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.8528320789337158,0.5400201678276062,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7936957478523254,0.3797268867492676,0.3648185431957245,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6215645670890808,0.1782718002796173,0.8294515013694763,284.85028076171875,284.95001220703125,297.7677307128906,294.4901733398437,297.2463073730469,297.0352478027344,284.8482666015625,1.0,0.580752432346344,0.3938620984554291,0.3938620984554291,1.0,1.0,-2.879818916320801,0.8255691528320312,2.054249763488769,0.1730128973722458,0.814254879951477,0.814254879951477,0.0,196.87771606445312,178.0,52816.76953125,0.0,2326.706298828125,1.0,279.69976806640625,283.2720947265625,297.5156555175781,301.03204345703125,293.1499938964844,293.1499938964844,279.6499938964844,40053.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422594666481018,1.0,0.0,0.0,3.5357823371887207,3.535806179046631,8.341888246832241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.6025390625,0.0,1439.1505126953125,1895.4371337890625,0.0,2862.832275390625,0.8799024224281311,1.0,0.0,3.0,1.0,0.0
17777520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7026796340942383,0.2571157217025757,0.236675277352333,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8359436392784119,0.4429123997688293,0.4242909550666809,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8523069024085999,0.5352607369422913,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7949773073196411,0.3782335519790649,0.3633067309856415,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6219658255577087,0.1771180331707,0.8238130211830139,284.8876953125,284.95001220703125,297.7328186035156,294.4709777832031,297.2334899902344,297.0315246582031,284.8888244628906,1.0,0.5765727758407593,0.3940847814083099,0.3940847814083099,1.0,1.0,-2.861557483673096,0.8197216391563416,2.0418357849121094,0.1712758839130401,0.8116955161094666,0.8116955161094666,0.0,193.68426513671875,181.0,52160.328125,0.0,2279.20703125,1.0,279.6588439941406,283.31671142578125,297.4806823730469,300.9183349609375,293.1499938964844,293.1499938964844,279.95001220703125,40772.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427644968032837,1.0,0.0,0.0,3.4067087173461914,3.406731128692627,7.743963124084985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.76513671875,0.0,1312.2958984375,1895.4371337890625,0.0,2867.5546875,0.8556094765663147,1.0,0.0,3.0,1.0,0.0
17777580,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7026793956756592,0.2561019957065582,0.2355499267578125,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8361327648162842,0.4413530230522156,0.4225794970989227,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.8526628613471985,0.5327162146568298,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7952872514724731,0.3770648241043091,0.3619905114173889,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6216880679130554,0.1761369854211807,0.8187445998191833,284.9970397949219,284.95001220703125,297.6979675292969,294.45166015625,297.2249755859375,297.0336303710937,284.9981384277344,1.0,0.5740068554878235,0.3943074643611908,0.3943074643611908,1.0,1.0,-2.8474020957946777,0.8153204321861267,2.0320816040039062,0.1698611229658126,0.8818572163581848,0.8818572163581848,0.0,191.814682006836,181.0,51197.01953125,0.0,2245.705322265625,1.0,279.89508056640625,283.4432373046875,297.4031066894531,300.6727294921875,293.1499938964844,293.1499938964844,279.95001220703125,35069.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834747850894928,1.0,0.0,0.0,3.4433822631835938,3.443403959274292,7.911589818831999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.318359375,0.0,1308.6475830078125,1895.4371337890625,0.0,2792.68603515625,0.8605549335479736,1.0,0.0,3.0,1.0,0.0
17777640,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7024964690208435,0.2551679313182831,0.2346885949373245,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8360291719436646,0.4398918449878692,0.4211776852607727,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.8529715538024902,0.5311594605445862,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7952942252159119,0.375981330871582,0.3609418570995331,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6212286949157715,0.1752280443906784,0.8144576549530029,284.9785461425781,284.95001220703125,297.6631774902344,294.4322509765625,297.2169494628906,297.0364990234375,284.9769897460937,1.0,0.572011411190033,0.3945301473140716,0.3945301473140716,1.0,1.0,-2.8363945484161377,0.8120117783546448,2.0243828296661377,0.1689522564411163,0.8825715780258179,0.8825715780258179,0.0,190.5904541015625,184.0,51038.71875,0.0,2220.956787109375,1.0,279.9403686523437,283.4308166503906,297.3934631347656,300.686767578125,293.1499938964844,293.1499938964844,280.25,34403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310307860374451,1.0,0.0,0.0,3.4955625534057617,3.495584726333618,8.153187422976771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.01171875,0.0,1356.5992431640625,1895.4371337890625,0.0,2758.04345703125,0.8694290518760681,1.0,0.0,3.0,1.0,0.0
17777700,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7018744945526123,0.2542742490768432,0.2338242977857589,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8354696035385132,0.4384864270687103,0.4197793304920196,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.8531331419944763,0.5305308103561401,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7948247194290161,0.3749381005764007,0.3598950207233429,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.6204565167427063,0.1743569076061248,0.8103303909301758,285.0674743652344,284.95001220703125,297.62847900390625,294.4127502441406,297.2085266113281,297.0386657714844,285.0688171386719,1.0,0.570481538772583,0.3947528302669525,0.3947528302669525,1.0,1.0,-2.826698064804077,0.8091586828231812,2.0175392627716064,0.1682160794734954,0.965204417705536,0.965204417705536,0.0,189.9014434814453,184.0,50211.33203125,0.0,2201.168212890625,1.0,280.1951599121094,283.5406188964844,297.3536071777344,300.5281677246094,293.1499938964844,293.1499938964844,280.25,31556.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239935636520386,1.0,0.0,0.0,3.580816984176636,3.5808396339416504,8.555740009796864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.3046875,0.0,1424.93603515625,1895.4371337890625,0.0,2692.606201171875,0.8877796530723572,1.0,0.0,3.0,1.0,0.0
17777760,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7010759115219116,0.2533734440803528,0.233059212565422,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8346920013427734,0.4370799958705902,0.4185046851634979,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.8530117869377136,0.5304991006851196,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7941256165504456,0.3738924860954284,0.3589521646499634,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6195404529571533,0.173503965139389,0.806559145450592,285.0381164550781,284.95001220703125,297.5939025878906,294.39324951171875,297.19940185546875,297.039794921875,285.0341796875,1.0,0.5693506002426147,0.3951287865638733,0.3951287865638733,1.0,1.0,-2.8185408115386963,0.807200014591217,2.011340856552124,0.1680410653352737,0.9813652634620668,0.9813652634620668,0.0,189.5816802978516,187.0,50284.59375,0.0,2185.85595703125,1.0,280.2411193847656,283.5121459960937,297.36395263671875,300.5924987792969,293.1499938964844,293.1499938964844,279.95001220703125,31363.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223503232002258,1.0,0.0,0.0,3.679513692855835,3.679537057876587,9.033875585373609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2666015625,0.0,1531.281494140625,1895.4371337890625,0.0,2677.357177734375,0.908468782901764,1.0,0.0,3.0,1.0,0.0
17777820,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.699642539024353,0.2520417869091034,0.232105866074562,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8333237767219543,0.4351860284805298,0.4170085787773132,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8517075777053833,0.531390368938446,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7928057909011841,0.3724181354045868,0.3578172624111175,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6181787252426147,0.1724402457475662,0.8024361729621887,284.87335205078125,284.95001220703125,297.5594482421875,294.3736877441406,297.18505859375,297.0335693359375,284.86590576171875,1.0,0.5684900879859924,0.3955047726631164,0.3955047726631164,1.0,1.0,-2.8103513717651367,0.8052453994750977,2.005105972290039,0.1679239869117736,0.8748849630355835,0.8748849630355835,0.0,189.74417114257807,187.0,51110.28125,0.0,2172.870849609375,1.0,279.9974365234375,283.3335876464844,297.4151306152344,300.8057556152344,293.1499938964844,293.1499938964844,279.95001220703125,36035.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303489685058594,1.0,0.0,0.0,3.674397468566896,3.674421787261963,9.00877125786792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.28125,0.0,1560.747314453125,1895.4371337890625,0.0,2751.694580078125,0.9083226323127748,1.0,0.0,3.0,1.0,0.0
17777880,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6973590850830078,0.2505065202713012,0.2308064401149749,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8311972618103027,0.4330440461635589,0.4150906503200531,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8496593236923218,0.5333061218261719,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7906780242919922,0.3707091212272644,0.356306254863739,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6161763668060303,0.1712261289358139,0.797400712966919,284.8753662109375,284.95001220703125,297.5251159667969,294.3541259765625,297.1679077148437,297.02325439453125,284.8775329589844,1.0,0.5677708387374878,0.3958807289600372,0.3958807289600372,1.0,1.0,-2.800920248031616,0.8028470873832703,1.9980731010437007,0.1676281839609146,0.847984790802002,0.847984790802002,0.0,190.3971405029297,190.0,50656.86328125,0.0,2160.218505859375,1.0,279.957763671875,283.3496398925781,297.3861083984375,300.7220153808594,293.1499938964844,293.1499938964844,280.25,39312.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335021138191223,1.0,0.0,0.0,3.566270351409912,3.5662941932678223,8.486367164550757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.470703125,0.0,1466.213623046875,1895.4371337890625,0.0,2781.07080078125,0.8890000581741333,1.0,0.0,3.0,1.0,0.0
17777940,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6951214075088501,0.2493447065353393,0.2296218425035476,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8290704488754272,0.4313061535358429,0.4132897555828094,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.8480794429779053,0.5353879332542419,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7885383367538452,0.3693418502807617,0.3548825979232788,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6140872836112976,0.1701561212539672,0.792431652545929,284.99859619140625,284.95001220703125,297.490966796875,294.3345642089844,297.154052734375,297.0174255371094,285.00146484375,1.0,0.5672096610069275,0.3962567150592804,0.3962567150592804,1.0,1.0,-2.792147636413574,0.8006786108016968,1.991469144821167,0.1673598736524582,0.9255471229553224,0.9255471229553224,0.0,191.16346740722656,190.0,49728.31640625,0.0,2149.267578125,1.0,280.1991577148437,283.4898681640625,297.30303955078125,300.4794921875,293.1499938964844,293.1499938964844,280.25,34547.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826932430267334,1.0,0.0,0.0,3.603527784347534,3.603551149368286,8.664611073072592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.67578125,0.0,1471.347900390625,1895.4371337890625,0.0,2719.908447265625,0.8956192135810852,1.0,0.0,3.0,1.0,0.0
17778000,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6932775974273682,0.2483319491147995,0.2287286520004272,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.827240526676178,0.4297348856925964,0.411825567483902,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8465649485588074,0.5373003482818604,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7867143750190735,0.3681288659572601,0.3537521958351135,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6121906042098999,0.1691720485687255,0.7881156802177429,284.9883117675781,284.95001220703125,297.4569702148437,294.3150634765625,297.1416015625,297.0135803222656,284.9864196777344,1.0,0.5668383836746216,0.3966326713562011,0.3966326713562011,1.0,1.0,-2.7850656509399414,0.7991013526916504,1.985964298248291,0.1673191338777542,0.9343965649604796,0.9343965649604796,0.0,191.9081573486328,178.0,49677.12890625,0.0,2141.06103515625,1.0,280.2417907714844,283.48126220703125,297.2892150878906,300.4963073730469,293.1499938964844,293.1499938964844,279.95001220703125,33709.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242862820625305,1.0,0.0,0.0,3.6668686866760254,3.666892528533936,8.971891816145217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.00390625,0.0,1534.802978515625,1895.4371337890625,0.0,2695.32373046875,0.907335877418518,1.0,0.0,3.0,1.0,0.0
17778060,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6926414966583252,0.2469803839921951,0.2276766002178192,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8267353177070618,0.42778080701828,0.4101819396018982,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.8443350195884705,0.5362095832824707,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7862802743911743,0.3665882050991058,0.3524656593799591,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6113216876983643,0.1680290848016739,0.7833216786384583,284.8488464355469,284.95001220703125,297.4231872558594,294.29559326171875,297.1268615722656,297.00665283203125,284.8446350097656,1.0,0.5645092129707336,0.396919697523117,0.396919697523117,1.0,1.0,-2.773222208023072,0.7956144213676453,1.9776078462600708,0.1666297763586044,0.8321279883384705,0.8321279883384705,0.0,190.91046142578125,178.0,50216.58203125,0.0,2116.789306640625,1.0,279.9983825683594,283.331787109375,297.3288269042969,300.6758728027344,293.1499938964844,293.1499938964844,279.95001220703125,39085.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830812931060791,1.0,0.0,0.0,3.6064393520355225,3.606463670730591,8.678617859914084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1552734375,0.0,1508.0540771484375,1895.4371337890625,0.0,2756.0146484375,0.8949040174484253,1.0,0.0,3.0,1.0,0.0
17778120,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.692355751991272,0.2455205470323562,0.2263152152299881,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8267143964767456,0.4256905913352966,0.4081687331199646,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8422075510025024,0.5336213111877441,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7863467335700989,0.3649190962314605,0.3508508801460266,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6107985377311707,0.1668069660663604,0.7776482701301575,284.8785400390625,284.95001220703125,297.3896179199219,294.2762145996094,297.11260986328125,297.00018310546875,284.8807067871094,1.0,0.5613182187080383,0.3972066938877105,0.3972066938877105,1.0,1.0,-2.7573022842407227,0.790668249130249,1.9666341543197632,0.1652747988700866,0.8213633894920349,0.8213633894920349,0.0,188.97857666015625,166.0,49605.51171875,0.0,2081.6728515625,1.0,279.95831298828125,283.3733825683594,297.2940673828125,300.5692749023437,293.1499938964844,293.1499938964844,280.25,40872.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321983218193054,1.0,0.0,0.0,3.46872615814209,3.4687492847442627,8.028479783206421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.83544921875,0.0,1375.335205078125,1895.4371337890625,0.0,2768.919189453125,0.8692152500152588,1.0,0.0,3.0,1.0,0.0
17778180,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6929409503936768,0.2444187551736831,0.2250750511884689,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8275499939918518,0.4239922165870666,0.4062895476818084,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.8412340879440308,0.5294396281242371,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7873038649559021,0.3635837137699127,0.349339485168457,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.610949695110321,0.1657488942146301,0.7720959186553955,284.99420166015625,284.95001220703125,297.35626220703125,294.2569274902344,297.10186767578125,296.9986572265625,284.9960632324219,1.0,0.5574521422386169,0.3974937200546264,0.3974937200546264,1.0,1.0,-2.740040063858032,0.785239577293396,1.954800367355347,0.1636792570352554,0.8937909603118896,0.8937909603118896,0.0,186.1776885986328,166.0,48600.02734375,0.0,2040.691650390625,1.0,280.1966552734375,283.50634765625,297.2115478515625,300.3218994140625,293.1499938964844,293.1499938964844,280.25,35187.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242522478103638,1.0,0.0,0.0,3.502819299697876,3.5028417110443115,8.18707519556483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.08984375,0.0,1369.6724853515625,1895.4371337890625,0.0,2695.0078125,0.8738377094268799,1.0,0.0,3.0,1.0,0.0
17778240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.6944947242736816,0.243428960442543,0.2240695655345916,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.829304039478302,0.4224214851856231,0.4046869874000549,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.841011643409729,0.5237684845924377,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7892244458198547,0.3623591363430023,0.3480621874332428,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6118603944778442,0.1647685468196869,0.767075777053833,284.975830078125,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.999755859375,284.9735412597656,1.0,0.5530882477760315,0.3977807164192199,0.3977807164192199,1.0,1.0,-2.7225241661071777,0.7797099351882935,1.9428142309188845,0.1620472371578216,0.8941264152526855,0.8941264152526855,0.0,182.62350463867188,169.0,48352.140625,0.0,1996.25927734375,1.0,280.24090576171875,283.4934997558594,297.19879150390625,300.3291015625,293.1499938964844,293.1499938964844,280.54998779296875,34466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820336639881134,1.0,0.0,0.0,3.5544867515563965,3.5545096397399902,8.430379239143804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.43212890625,0.0,1418.3035888671875,1895.4371337890625,0.0,2658.6884765625,0.8825927376747131,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6949248313903809,0.2425010949373245,0.2231165319681167,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8298669457435608,0.4209295809268951,0.4031446576118469,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.8412424325942993,0.5206339359283447,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.789899468421936,0.361199140548706,0.346842497587204,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6118411421775818,0.1638386398553848,0.7624164819717407,285.0675964355469,284.95001220703125,297.29034423828125,294.2187194824219,297.08551025390625,297.0023498535156,285.06988525390625,1.0,0.5503822565078735,0.3980677425861358,0.3980677425861358,1.0,1.0,-2.7086822986602783,0.7754878997802734,1.9331943988800049,0.1607501059770584,0.9775791764259338,0.9775791764259338,0.0,180.5194091796875,169.0,47400.21484375,0.0,1964.7626953125,1.0,280.4967346191406,283.6089782714844,297.15435791015625,300.1593322753906,293.1499938964844,293.1499938964844,280.54998779296875,31836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125291466712952,1.0,0.0,0.0,3.632022619247437,3.63204574584961,8.80218351539952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.546875,0.0,1482.2587890625,1895.4371337890625,0.0,2586.50341796875,0.8995059132575989,1.0,0.0,3.0,1.0,0.0
17778360,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6949107050895691,0.2415990531444549,0.2223002761602401,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.829917311668396,0.4194783568382263,0.4017711579799652,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.841406524181366,0.5187587738037109,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7900382280349731,0.3600738644599914,0.3457703292369842,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6114383935928345,0.1629446297883987,0.7582410573959351,285.0429992675781,284.95001220703125,297.2578125,294.1998291015625,297.078369140625,297.00543212890625,285.0389709472656,1.0,0.5482634902000427,0.3985572457313537,0.3985572457313537,1.0,1.0,-2.697488307952881,0.772647500038147,1.9248406887054443,0.1603385508060455,0.9980348348617554,0.9980348348617554,0.0,179.1649932861328,172.0,47390.890625,0.0,1941.0841064453125,1.0,280.5415954589844,283.5837097167969,297.1635437011719,300.21514892578125,293.1499938964844,293.1499938964844,280.25,31496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100621104240417,1.0,0.0,0.0,3.7288858890533447,3.728909969329834,9.277938488594372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.662109375,0.0,1588.2911376953125,1895.4371337890625,0.0,2563.765380859375,0.9197455644607544,1.0,0.0,3.0,1.0,0.0
17778420,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6941277384757996,0.2402804791927337,0.2213234901428222,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.829233705997467,0.4175598919391632,0.4002122282981872,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8404001593589783,0.5181183815002441,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7894066572189331,0.35853973031044,0.3445392847061157,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6104479432106018,0.1618596911430359,0.7538295388221741,284.8735046386719,284.95001220703125,297.2255859375,294.1811218261719,297.0675964355469,297.0033569335937,284.8644714355469,1.0,0.5466036200523376,0.399046778678894,0.399046778678894,1.0,1.0,-2.686891794204712,0.770038366317749,1.9168535470962524,0.1600731015205383,0.8897569179534912,0.8897569179534912,0.0,178.46522521972656,172.0,48207.9921875,0.0,1921.489013671875,1.0,280.2963256835937,283.39874267578125,297.2187805175781,300.4269714355469,293.1499938964844,293.1499938964844,280.25,35797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817831814289093,1.0,0.0,0.0,3.729642868041992,3.7296676635742174,9.281706070396468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.5166015625,0.0,1622.045166015625,1895.4371337890625,0.0,2635.494140625,0.9206778407096864,1.0,0.0,3.0,1.0,0.0
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6923273801803589,0.2387282252311706,0.2199994176626205,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8276252150535583,0.41536346077919,0.3982329964637756,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.8384863138198853,0.5187891125679016,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7877991795539856,0.3567569553852081,0.3429406881332397,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6086571216583252,0.1606269925832748,0.7485860586166382,284.865966796875,284.95001220703125,297.19366455078125,294.1626281738281,297.0542297363281,296.9974365234375,284.8683776855469,1.0,0.5452408194541931,0.3995363116264343,0.3995363116264343,1.0,1.0,-2.675506591796875,0.7671387195587158,1.9083679914474487,0.1596875935792923,0.8544327616691589,0.8544327616691589,0.0,178.40525817871094,175.0,47759.953125,0.0,1903.73583984375,1.0,280.25738525390625,283.4090270996094,297.19256591796875,300.34674072265625,293.1499938964844,293.1499938964844,280.54998779296875,39523.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208942413330078,1.0,0.0,0.0,3.617905616760254,3.617929935455322,8.733891263545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.451171875,0.0,1523.8890380859375,1895.4371337890625,0.0,2663.856201171875,0.9004427194595337,1.0,0.0,3.0,1.0,0.0
