time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6904279589653015,0.2375410795211792,0.2187727242708206,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8258655071258545,0.4135643243789673,0.3963527977466583,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.8369396328926086,0.5198901295661926,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7860329747200012,0.3553173542022705,0.3414247334003448,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6066919565200806,0.1595405042171478,0.7434356808662415,284.9966735839844,284.95001220703125,297.162109375,294.1443176269531,297.0433044433594,296.9947814941406,285.00067138671875,1.0,0.5441583395004272,0.4000258147716522,0.4000258147716522,1.0,1.0,-2.6650819778442383,0.764576256275177,1.9005056619644165,0.1593735516071319,0.9346714019775392,0.9346714019775392,0.0,178.59774780273438,175.0,46792.33203125,0.0,1888.7132568359373,1.0,280.5002746582031,283.5577697753906,297.10772705078125,300.1025085449219,293.1499938964844,293.1499938964844,280.54998779296875,34803.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136758208274841,1.0,0.0,0.0,3.647571325302124,3.647595167160034,8.877708523868932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.43701171875,0.0,1521.5250244140625,1895.4371337890625,0.0,2597.083984375,0.905733287334442,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.68886399269104,0.2365281581878662,0.2178516387939453,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8243257999420166,0.4119592607021332,0.3948266506195068,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.8354714512825012,0.5210061073303223,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7845059037208557,0.3540539443492889,0.3402194678783417,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6049068570137024,0.1585504859685897,0.7389848828315735,284.9913024902344,284.95001220703125,297.1308898925781,294.12628173828125,297.0337219238281,296.993896484375,284.9893493652344,1.0,0.543367326259613,0.4005153477191925,0.4005153477191925,1.0,1.0,-2.6566829681396484,0.7627291083335876,1.8939539194107056,0.1593357920646667,0.9473032355308532,0.9473032355308532,0.0,178.87156677246094,178.0,46720.99609375,0.0,1877.2138671875,1.0,280.5421447753906,283.5519104003906,297.0948791503906,300.11822509765625,293.1499938964844,293.1499938964844,280.25,33743.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104271292686462,1.0,0.0,0.0,3.7119529247283936,3.711977243423462,9.193867640533426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.03125,0.0,1586.019775390625,1895.4371337890625,0.0,2567.12744140625,0.9175365567207336,1.0,0.0,3.0,1.0,0.0
17778660,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6869764924049377,0.2351948767900467,0.2168604880571365,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8224719166755676,0.4099902212619781,0.3932150304317474,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.8330215215682983,0.5226439833641052,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7826627492904663,0.3524822294712066,0.3389491736888885,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6028640866279602,0.1574202179908752,0.7344664931297302,284.8493347167969,284.95001220703125,297.1000366210937,294.1084899902344,297.0225524902344,296.99072265625,284.8439636230469,1.0,0.5427766442298889,0.4009362757205963,0.4009362757205963,1.0,1.0,-2.648569107055664,0.760823130607605,1.887745976448059,0.1592226922512054,0.8443247675895691,0.8443247675895691,0.0,179.42674255371094,178.0,47362.22265625,0.0,1867.4686279296875,1.0,280.2973022460937,283.3975524902344,297.1402587890625,300.30328369140625,293.1499938964844,293.1499938964844,280.25,38752.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169991374015808,1.0,0.0,0.0,3.6594371795654297,3.659461736679077,8.935562050282897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.14501953125,0.0,1564.343994140625,1895.4371337890625,0.0,2627.791015625,0.9065743684768676,1.0,0.0,3.0,1.0,0.0
17778720,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6844480037689209,0.2337203174829483,0.2155982553958892,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8200424313545227,0.4078505337238312,0.391273558139801,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.8299373984336853,0.5250078439712524,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7802355885505676,0.3507620692253113,0.337397813796997,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6002998352050781,0.1561949700117111,0.7293058037757874,284.875732421875,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872741699219,284.87896728515625,1.0,0.5422866940498352,0.4013572037220001,0.4013572037220001,1.0,1.0,-2.6394951343536377,0.758557140827179,1.880937933921814,0.1589551717042923,0.8302847146987915,0.8302847146987915,0.0,180.3250732421875,166.0,46888.5625,0.0,1857.8726806640625,1.0,280.2579040527344,283.4375915527344,297.11016845703125,300.2091979980469,293.1499938964844,293.1499938964844,280.54998779296875,40896.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186817169189453,1.0,0.0,0.0,3.5201330184936523,3.5201566219329834,8.268209512607427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.861328125,0.0,1428.7587890625,1895.4371337890625,0.0,2643.360595703125,0.8805274367332458,1.0,0.0,3.0,1.0,0.0
17778780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6835422515869141,0.2325819730758667,0.2143956422805786,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.819290280342102,0.4060795605182647,0.3894003629684448,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.8275527954101562,0.5240246057510376,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7795470356941223,0.3493582010269165,0.3358945548534393,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5990819334983826,0.1551002711057663,0.723972737789154,285.0009765625,284.95001220703125,297.0395812988281,294.0737609863281,297.00213623046875,296.9864501953125,285.0041198730469,1.0,0.5398322343826294,0.4017781019210815,0.4017781019210815,1.0,1.0,-2.6264121532440186,0.754838228225708,1.8715739250183103,0.1582312434911728,0.9096210598945618,0.9096210598945618,0.0,179.37205505371094,166.0,45960.828125,0.0,1834.05126953125,1.0,280.4979858398437,283.5782470703125,297.02838134765625,299.97088623046875,293.1499938964844,293.1499938964844,280.54998779296875,35044.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810671329498291,1.0,0.0,0.0,3.5575060844421387,3.5575292110443115,8.444707759736048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.8203125,0.0,1425.7119140625,1895.4371337890625,0.0,2569.376953125,0.8859666585922241,1.0,0.0,3.0,1.0,0.0
17778840,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6839438080787659,0.2315685898065567,0.2134089767932891,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8198293447494507,0.4044441282749176,0.3877811431884765,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.825860321521759,0.5207532644271851,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7801880240440369,0.3480706214904785,0.3346036374568939,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.5989429950714111,0.1540790498256683,0.7190054059028625,284.98785400390625,284.95001220703125,297.00994873046875,294.0568542480469,296.9937438964844,296.9866638183594,284.9853515625,1.0,0.5366175174713135,0.4021990299224853,0.4021990299224853,1.0,1.0,-2.611832857131958,0.7505780458450317,1.861254930496216,0.1572214812040329,0.9170663356781006,0.9170663356781006,0.0,177.197265625,154.0,45792.43359375,0.0,1802.7894287109373,1.0,280.5414123535156,283.5668029785156,297.0184326171875,299.9857482910156,293.1499938964844,293.1499938964844,280.25,33994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068151473999023,1.0,0.0,0.0,3.619790554046631,3.619813919067383,8.742994168642326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.43115234375,0.0,1484.9368896484375,1895.4371337890625,0.0,2533.895263671875,0.8969439268112183,1.0,0.0,3.0,1.0,0.0
17778900,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.6847643256187439,0.2302380055189132,0.2123005390167236,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8208615183830261,0.4024492502212524,0.386017769575119,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.8239440321922302,0.5163072347640991,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7813369035720825,0.346463680267334,0.3331812024116516,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.5992255806922913,0.1529215574264526,0.7137699127197266,284.8466491699219,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9855041503906,284.8417663574219,1.0,0.5327174067497253,0.4026199579238891,0.4026199579238891,1.0,1.0,-2.595045328140259,0.7455111145973206,1.8495341539382928,0.1559284031391143,0.8133916854858398,0.8133916854858398,0.0,174.3670196533203,154.0,46164.53125,0.0,1765.7203369140625,1.0,280.29962158203125,283.4179992675781,297.06500244140625,300.1603698730469,293.1499938964844,293.1499938964844,280.25,39863.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126826286315918,1.0,0.0,0.0,3.5439934730529785,3.5440170764923096,8.380677058994479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.421875,0.0,1446.4642333984375,1895.4371337890625,0.0,2587.919189453125,0.8813453316688538,1.0,0.0,3.0,1.0,0.0
17778960,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6856174468994141,0.2287998497486114,0.2109134793281555,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8220463395118713,0.4003332257270813,0.3839257359504699,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.8222535848617554,0.5111443400382996,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7826359868049622,0.3447323143482208,0.3314581215381622,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5996019244194031,0.1516931653022766,0.707825779914856,284.8788146972656,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.98358154296875,284.8812255859375,1.0,0.5282011032104492,0.4031271338462829,0.4031271338462829,1.0,1.0,-2.5754520893096924,0.7396085858345032,1.8358434438705444,0.1544040143489837,0.8037527203559875,0.8037527203559875,0.0,171.10496520996094,157.0,45467.609375,0.0,1723.16259765625,1.0,280.25885009765625,283.4651794433594,297.03350830078125,300.0518493652344,293.1499938964844,293.1499938964844,280.54998779296875,41611.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132603764533997,1.0,0.0,0.0,3.3862197399139404,3.386242389678955,7.651094620086951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.8798828125,0.0,1297.9779052734375,1895.4371337890625,0.0,2593.24951171875,0.8519172072410583,1.0,0.0,3.0,1.0,0.0
17779020,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6856088042259216,0.2277027070522308,0.2097132354974746,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8222422003746033,0.3985960781574249,0.3820459544658661,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.821537435054779,0.5082535147666931,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7829024791717529,0.3433231711387634,0.3299120664596557,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.5991415977478027,0.1506244093179702,0.7023717761039734,284.99566650390625,284.95001220703125,296.9239196777344,294.00830078125,296.966552734375,296.9833374023437,284.9985656738281,1.0,0.5253270864486694,0.4036343097686767,0.4036343097686767,1.0,1.0,-2.559854745864868,0.7351571917533875,1.824697494506836,0.1532524526119232,0.876663088798523,0.876663088798523,0.0,169.12908935546875,157.0,44523.67578125,0.0,1692.4013671875,1.0,280.49444580078125,283.5986022949219,296.951416015625,299.8077697753906,293.1499938964844,293.1499938964844,280.54998779296875,35363.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040205836296082,1.0,0.0,0.0,3.420275449752808,3.420297145843506,7.805764994373021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.203125,0.0,1287.8270263671875,1895.4371337890625,0.0,2508.241455078125,0.8559108376502991,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6854150891304016,0.2267160564661026,0.208783820271492,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8221249580383301,0.3969829380512237,0.3804806768894195,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8209250569343567,0.5064024329185486,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7828470468521118,0.3420265614986419,0.3286424577236175,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5984583497047424,0.1496357172727584,0.697676420211792,284.9817810058594,284.95001220703125,296.8962097167969,293.9928894042969,296.9590759277344,296.9840087890625,284.9798583984375,1.0,0.5230520963668823,0.4041414856910705,0.4041414856910705,1.0,1.0,-2.5474627017974854,0.7318424582481384,1.815620183944702,0.1526241600513458,0.8813803195953369,0.8813803195953369,0.0,167.79144287109375,160.0,44369.8828125,0.0,1669.1923828125,1.0,280.5401611328125,283.5871887207031,296.9433898925781,299.8207397460937,293.1499938964844,293.1499938964844,280.8500061035156,34239.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990541458129883,1.0,0.0,0.0,3.4814279079437256,3.481450080871582,8.087384912869311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.80908203125,0.0,1341.02490234375,1895.4371337890625,0.0,2462.7802734375,0.8661637306213379,1.0,0.0,3.0,1.0,0.0
17779140,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6847759485244751,0.2257655709981918,0.2078673541545868,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8215358853340149,0.39542156457901,0.3789330422878265,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.820214033126831,0.5055017471313477,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7823041677474976,0.3407738804817199,0.3273925185203552,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.5974048376083374,0.1486807763576507,0.6931657195091248,285.0749816894531,284.95001220703125,296.8690185546875,293.9779052734375,296.9517517089844,296.9848022460937,285.0780029296875,1.0,0.5212752223014832,0.4046486616134643,0.4046486616134643,1.0,1.0,-2.536495447158813,0.7290314435958862,1.8074641227722168,0.1521947085857391,0.967769980430603,0.967769980430603,0.0,166.97747802734375,160.0,43525.13671875,0.0,1650.409912109375,1.0,280.79473876953125,283.7020263671875,296.9045104980469,299.6645812988281,293.1499938964844,293.1499938964844,280.8500061035156,31368.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904275059700012,1.0,0.0,0.0,3.5691065788269043,3.56912899017334,8.49987088713533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.3798828125,0.0,1411.1329345703125,1895.4371337890625,0.0,2384.248291015625,0.8851183652877808,1.0,0.0,3.0,1.0,0.0
17779200,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6839500069618225,0.2248359024524688,0.2070561796426773,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8207095861434937,0.393892377614975,0.3775188326835632,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.8193113803863525,0.50523841381073,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7815178632736206,0.3395499289035797,0.3262596428394317,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.596170961856842,0.147754430770874,0.6890071630477905,285.0523986816406,284.95001220703125,296.8423767089844,293.9633483886719,296.9448547363281,296.9859313964844,285.0480651855469,1.0,0.5199263095855713,0.4051558673381805,0.4051558673381805,1.0,1.0,-2.5271458625793457,0.7267955541610718,1.8003501892089844,0.1519891023635864,0.9925616383552552,0.9925616383552552,0.0,166.53521728515625,163.0,43557.921875,0.0,1635.587158203125,1.0,280.84100341796875,283.6758728027344,296.9215087890625,299.730224609375,293.1499938964844,293.1499938964844,280.54998779296875,30915.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875576615333557,1.0,0.0,0.0,3.6785287857055664,3.6785521507263184,9.02903991573112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.12890625,0.0,1526.801513671875,1895.4371337890625,0.0,2358.254150390625,0.9079792499542236,1.0,0.0,3.0,1.0,0.0
17779260,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6824963092803955,0.2235082387924194,0.206085667014122,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8192873597145081,0.3919109404087066,0.3759169280529022,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.8172094225883484,0.5058853030204773,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7801196575164795,0.3379334807395935,0.3249669075012207,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.5944312810897827,0.1466444581747055,0.6845813989639282,284.8814392089844,284.95001220703125,296.8162841796875,293.94927978515625,296.9369812011719,296.98553466796875,284.8707580566406,1.0,0.5188856720924377,0.4057460129261017,0.4057460129261017,1.0,1.0,-2.51796293258667,0.7247824668884277,1.7931805849075315,0.1520121991634369,0.8866861462593079,0.8866861462593079,0.0,166.5524139404297,163.0,44394.72265625,0.0,1623.0517578125,1.0,280.5972900390625,283.4873962402344,296.9884033203125,299.9530639648437,293.1499938964844,293.1499938964844,280.54998779296875,35226.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958195805549622,1.0,0.0,0.0,3.689851522445679,3.689875841140747,9.08471008642664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.52880859375,0.0,1572.1063232421875,1895.4371337890625,0.0,2433.267822265625,0.911325216293335,1.0,0.0,3.0,1.0,0.0
17779320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6801310181617737,0.2219275385141372,0.2047666758298874,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8170323371887207,0.3896375894546509,0.3738930225372314,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.8141553997993469,0.5075795650482178,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7778733968734741,0.3360511064529419,0.3233053684234619,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.5919221639633179,0.1453718543052673,0.6793000102043152,284.86602783203125,284.95001220703125,296.790771484375,293.9356689453125,296.92791748046875,296.9832458496094,284.8684387207031,1.0,0.5180253982543945,0.4063361883163452,0.4063361883163452,1.0,1.0,-2.507641553878784,0.7223599553108215,1.7852816581726074,0.1518785655498504,0.8471778631210327,0.8471778631210327,0.0,167.05422973632812,166.0,43967.28125,0.0,1611.1114501953125,1.0,280.55767822265625,283.491943359375,296.9696960449219,299.8856201171875,293.1499938964844,293.1499938964844,280.8500061035156,39415.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994747161865234,1.0,0.0,0.0,3.5773253440856934,3.5773491859436035,8.539062150703103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.13720703125,0.0,1478.8519287109375,1895.4371337890625,0.0,2466.623291015625,0.8912442922592163,1.0,0.0,3.0,1.0,0.0
17779380,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6777137517929077,0.2206788212060928,0.2035138756036758,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8146660327911377,0.3877410590648651,0.3719462454319,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.8114873766899109,0.5095610618591309,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7755298614501953,0.334480345249176,0.321695864200592,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5892429947853088,0.1442093700170517,0.6739662289619446,284.9974975585937,284.95001220703125,296.7658386230469,293.9225769042969,296.9198303222656,296.9820556640625,285.0025634765625,1.0,0.5173423290252686,0.4069263339042663,0.4069263339042663,1.0,1.0,-2.497833251953125,0.7201171517372131,1.777716040611267,0.1517651677131652,0.9275526404380798,0.9275526404380798,0.0,167.7185516357422,166.0,43030.93359375,0.0,1600.63330078125,1.0,280.7992858886719,283.6412353515625,296.88543701171875,299.6473083496094,293.1499938964844,293.1499938964844,280.8500061035156,34681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79200279712677,1.0,0.0,0.0,3.607300758361816,3.607324123382568,8.682763450451603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.5390625,0.0,1476.4302978515625,1895.4371337890625,0.0,2398.545166015625,0.8967456221580505,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6757025122642517,0.2196170389652252,0.2025542557239532,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8125767111778259,0.386048674583435,0.3703444302082062,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.808958113193512,0.5114331841468811,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7734951376914978,0.3330912292003631,0.3203817307949066,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.5867872834205627,0.1431332230567932,0.6692113280296326,284.9943542480469,284.95001220703125,296.74151611328125,293.9100036621094,296.91265869140625,296.9819641113281,284.9922180175781,1.0,0.5168629288673401,0.4075165092945099,0.4075165092945099,1.0,1.0,-2.4897115230560303,0.7184765338897705,1.7712349891662598,0.1518883407115936,0.9425897598266602,0.9425897598266602,0.0,168.38856506347656,154.0,42969.921875,0.0,1592.5103759765625,1.0,280.8418273925781,283.6347351074219,296.8756408691406,299.6654663085937,293.1499938964844,293.1499938964844,280.54998779296875,33457.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883001565933228,1.0,0.0,0.0,3.6794142723083496,3.67943811416626,9.033387868839782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.0712890625,0.0,1546.96533203125,1895.4371337890625,0.0,2364.97265625,0.910021424293518,1.0,0.0,3.0,1.0,0.0
17779500,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6749610304832458,0.2182538956403732,0.2014745771884918,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8119263052940369,0.3840181827545166,0.3686047494411468,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.8057265877723694,0.5102894902229309,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7729020714759827,0.331400066614151,0.3189403414726257,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.5855191946029663,0.1419122964143753,0.6640303730964661,284.8465576171875,284.95001220703125,296.71783447265625,293.8979797363281,296.9046936035156,296.98046875,284.8389587402344,1.0,0.5144109725952148,0.408106654882431,0.408106654882431,1.0,1.0,-2.4770069122314453,0.7151485085487366,1.761858344078064,0.151526004076004,0.8365185260772705,0.8365185260772705,0.0,167.40948486328125,154.0,43525.5546875,0.0,1571.316162109375,1.0,280.5979919433594,283.4732360839844,296.9295654296875,299.8541564941406,293.1499938964844,293.1499938964844,280.54998779296875,38675.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949749827384949,1.0,0.0,0.0,3.6290438175201416,3.62906813621521,8.787750402916572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.67138671875,0.0,1529.882568359375,1895.4371337890625,0.0,2425.57421875,0.8995311260223389,1.0,0.0,3.0,1.0,0.0
17779560,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6745640635490417,0.2167428582906723,0.2000871896743774,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8118084669113159,0.3818292617797851,0.3665129542350769,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.802515983581543,0.5076203346252441,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7728161215782166,0.3295406997203827,0.317167580127716,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.5846176147460938,0.1405870914459228,0.6579676270484924,284.86474609375,284.95001220703125,296.6947937011719,293.8865051269531,296.89617919921875,296.9779052734375,284.8683166503906,1.0,0.5110774636268616,0.4086501002311706,0.4086501002311706,1.0,1.0,-2.460211038589477,0.7102327942848206,1.7499784231185913,0.1503954529762268,0.813990592956543,0.813990592956543,0.0,165.53846740722656,142.0,42875.73828125,0.0,1541.165283203125,1.0,280.5581970214844,283.5121154785156,296.9036560058594,299.7584228515625,293.1499938964844,293.1499938964844,280.8500061035156,41768.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964162230491638,1.0,0.0,0.0,3.463939905166626,3.463963031768799,8.006339271560137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.92333984375,0.0,1376.811279296875,1895.4371337890625,0.0,2438.70556640625,0.8687719702720642,1.0,0.0,3.0,1.0,0.0
17779620,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6750211715698242,0.2155809253454208,0.1987991631031036,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8125872611999512,0.3800123333930969,0.3645321130752563,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.800532877445221,0.503386378288269,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7736068367958069,0.3280113935470581,0.3154756128787994,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.5844179391860962,0.1394064724445343,0.6519128084182739,284.99127197265625,284.95001220703125,296.6723937988281,293.8756408691406,296.8890075683594,296.97686767578125,284.99530029296875,1.0,0.5070328712463379,0.4091935455799103,0.4091935455799103,1.0,1.0,-2.441890954971313,0.7047467231750488,1.7371442317962646,0.148984745144844,0.8902785778045654,0.8902785778045654,0.0,162.8546905517578,142.0,41883.4609375,0.0,1506.00048828125,1.0,280.7963562011719,283.6552734375,296.8204040527344,299.5152282714844,293.1499938964844,293.1499938964844,280.8500061035156,35554.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870437502861023,1.0,0.0,0.0,3.491527795791626,3.4915504455566406,8.13437793567573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.44580078125,0.0,1360.7188720703125,1895.4371337890625,0.0,2353.6064453125,0.8718940019607544,1.0,0.0,3.0,1.0,0.0
17779680,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6765117049217224,0.2145568132400512,0.1977518647909164,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8143749833106995,0.3783391118049621,0.3628259301185608,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.7993714809417725,0.4976215660572052,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7754219770431519,0.326618880033493,0.314029335975647,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5851132869720459,0.1383283734321594,0.6464013457298279,284.97979736328125,284.95001220703125,296.65069580078125,293.8653564453125,296.88287353515625,296.97705078125,284.9771728515625,1.0,0.5024535059928894,0.4097369909286499,0.4097369909286499,1.0,1.0,-2.423299551010132,0.6991481781005859,1.724151372909546,0.1475276201963424,0.8960326313972473,0.8960326313972473,0.0,159.4373321533203,145.0,41652.37109375,0.0,1467.9095458984375,1.0,280.8408508300781,283.6446838378906,296.8136901855469,299.5263061523437,293.1499938964844,293.1499938964844,281.1499938964844,34303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816454172134399,1.0,0.0,0.0,3.552406311035156,3.552428960800171,8.420512926932133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.80224609375,0.0,1414.9263916015625,1895.4371337890625,0.0,2304.92578125,0.8820512890815735,1.0,0.0,3.0,1.0,0.0
17779740,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6769152879714966,0.2135857343673706,0.196765661239624,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8149285912513733,0.3767165243625641,0.3611753582954407,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.7986434698104858,0.4943065941333771,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7760218977928162,0.3252860903739929,0.3126496970653534,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.5848439335823059,0.1373161375522613,0.6413425207138062,285.07672119140625,284.95001220703125,296.62969970703125,293.855712890625,296.8773498535156,296.9778137207031,285.0812683105469,1.0,0.4995405972003937,0.4102804362773895,0.4102804362773895,1.0,1.0,-2.4084043502807617,0.6948944330215454,1.713510036468506,0.1464616805315017,0.9841703176498412,0.9841703176498412,0.0,157.3519287109375,145.0,40718.41796875,0.0,1440.4395751953125,1.0,281.0967102050781,283.7671813964844,296.77459716796875,299.36456298828125,293.1499938964844,293.1499938964844,281.1499938964844,31665.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719654440879822,1.0,0.0,0.0,3.632383584976196,3.632406711578369,8.803933155832055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.03857421875,0.0,1481.3809814453125,1895.4371337890625,0.0,2218.3115234375,0.8995576500892639,1.0,0.0,3.0,1.0,0.0
17779800,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6768822073936462,0.2126667499542236,0.1959159970283508,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8149361610412598,0.375145673751831,0.3596757650375366,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.7979241013526917,0.4922399520874023,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7760889530181885,0.3240158557891845,0.3114217817783355,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.5841861963272095,0.1363660097122192,0.6368351578712463,285.0639038085937,284.95001220703125,296.60943603515625,293.84674072265625,296.8724365234375,296.9792785644531,285.06024169921875,1.0,0.4972279369831085,0.4108238816261291,0.4108238816261291,1.0,1.0,-2.396206378936768,0.6916069984436035,1.704599380493164,0.1458461731672287,1.0,1.0,0.0,155.969482421875,148.0,40677.3203125,0.0,1419.48388671875,1.0,281.1416015625,283.7496337890625,296.79547119140625,299.42791748046875,293.1499938964844,293.1499938964844,280.8500061035156,31412.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680397629737854,1.0,0.0,0.0,3.7326674461364746,3.732691526412964,9.29676616578945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.45361328125,0.0,1592.000732421875,1895.4371337890625,0.0,2183.450927734375,0.920445203781128,1.0,0.0,3.0,1.0,0.0
17779860,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6761229634284973,0.2113798856735229,0.1949411481618881,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8142093420028687,0.3731634616851806,0.3580230474472046,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7961158752441406,0.491346001625061,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7754225134849548,0.3223802447319031,0.310069739818573,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.5829347372055054,0.1352618634700775,0.6322296857833862,284.8918762207031,284.95001220703125,296.5898742675781,293.8384094238281,296.8665771484375,296.97918701171875,284.87860107421875,1.0,0.4954017698764801,0.4115612506866455,0.4115612506866455,1.0,1.0,-2.384819269180298,0.6889863610267639,1.6958329677581787,0.1457608789205551,0.9101046919822692,0.9101046919822692,0.0,155.18435668945312,148.0,41515.62109375,0.0,1402.13427734375,1.0,280.8960876464844,283.5553894042969,296.8720397949219,299.6559753417969,293.1499938964844,293.1499938964844,280.8500061035156,34756.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759226560592651,1.0,0.0,0.0,3.754895210266113,3.75492000579834,9.407818879481056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.6533203125,0.0,1643.4566650390625,1895.4371337890625,0.0,2253.6103515625,0.9259413480758668,1.0,0.0,3.0,1.0,0.0
17779920,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6743023991584778,0.2098059654235839,0.1936227530241012,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8124827742576599,0.3708771467208862,0.3559713065624237,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.7932937145233154,0.4917600452899933,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7737425565719604,0.320438802242279,0.3083493113517761,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.5807690620422363,0.1339861154556274,0.62684565782547,284.859375,284.95001220703125,296.5710754394531,293.83074951171875,296.859619140625,296.97723388671875,284.861328125,1.0,0.4939058721065521,0.4122986197471618,0.4122986197471618,1.0,1.0,-2.3727340698242188,0.6861234307289124,1.6866105794906616,0.1455958038568496,0.8593888878822327,0.8593888878822327,0.0,155.01004028320312,151.0,41110.90625,0.0,1386.5345458984375,1.0,280.85723876953125,283.5471496582031,296.862060546875,299.59918212890625,293.1499938964844,293.1499938964844,281.1499938964844,39288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794709205627441,1.0,0.0,0.0,3.6487977504730233,3.648822546005249,8.88367992502026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6162109375,0.0,1556.4283447265625,1895.4371337890625,0.0,2285.39111328125,0.906771957874298,1.0,0.0,3.0,1.0,0.0
17779980,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6722537875175476,0.2085400074720382,0.1923422515392303,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8104715347290039,0.3689494431018829,0.3539798855781555,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7908073663711548,0.4927427768707275,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7717784643173218,0.318786472082138,0.3066482543945312,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5782755613327026,0.1328045576810836,0.621357798576355,284.996337890625,284.95001220703125,296.5530700683594,293.8238220214844,296.85357666015625,296.9762268066406,285.0031433105469,1.0,0.4927026629447937,0.4130359888076782,0.4130359888076782,1.0,1.0,-2.361345052719116,0.6835052371025085,1.677839756011963,0.1454810798168182,0.9414301514625548,0.9414301514625548,0.0,155.13226318359375,151.0,40136.09375,0.0,1373.103515625,1.0,281.1008605957031,283.7052917480469,296.78057861328125,299.3638610839844,293.1499938964844,293.1499938964844,281.1499938964844,34924.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712306976318359,1.0,0.0,0.0,3.668715476989746,3.6687395572662354,8.980931625046651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8876953125,0.0,1546.0015869140625,1895.4371337890625,0.0,2211.774658203125,0.9106922149658204,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6705362796783447,0.2074827551841735,0.1913603097200393,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8086535334587097,0.367248386144638,0.35234135389328,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.7884826064109802,0.4938082695007324,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7700345516204834,0.3173428475856781,0.3052528500556946,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.5759398937225342,0.1317183226346969,0.6164529919624329,285.00048828125,284.95001220703125,296.53582763671875,293.817626953125,296.8485412597656,296.97637939453125,284.99835205078125,1.0,0.4917988181114197,0.4137733578681946,0.4137733578681946,1.0,1.0,-2.3519062995910645,0.6815882921218872,1.6703181266784668,0.1456428915262222,0.962552547454834,0.962552547454834,0.0,155.35736083984375,154.0,40066.39453125,0.0,1362.5438232421875,1.0,281.142333984375,283.7030639648437,296.7762756347656,299.3861083984375,293.1499938964844,293.1499938964844,280.8500061035156,33459.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667574882507324,1.0,0.0,0.0,3.741908311843872,3.741932630538941,9.342853672933416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2724609375,0.0,1618.3543701171875,1895.4371337890625,0.0,2172.099609375,0.9241483211517334,1.0,0.0,3.0,1.0,0.0
17780100,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6685455441474915,0.2061453163623809,0.1903436481952667,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8064950704574585,0.3652230203151703,0.3506526947021484,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9990000128746032,0.7852098345756531,0.4953712224960327,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7680103182792664,0.3156287372112274,0.3038255870342254,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.573341429233551,0.1305060237646103,0.6115160584449768,284.8497314453125,284.95001220703125,296.5194091796875,293.8121643066406,296.84283447265625,296.9753723144531,284.84033203125,1.0,0.4911151826381683,0.4145106971263885,0.4145106971263885,1.0,1.0,-2.3428897857666016,0.6798114776611328,1.6630784273147583,0.1458954215049743,0.856553316116333,0.856553316116333,0.0,155.8408203125,154.0,40730.5390625,0.0,1353.5863037109375,1.0,280.896484375,283.534912109375,296.8414001464844,299.5863647460937,293.1499938964844,293.1499938964844,280.8500061035156,38086.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734115719795227,1.0,0.0,0.0,3.704453706741333,3.70447850227356,9.156755709227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.9931640625,0.0,1610.43994140625,1895.4371337890625,0.0,2231.19287109375,0.9161799550056458,1.0,0.0,3.0,1.0,0.0
17780160,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6658921837806702,0.2046261131763458,0.1890600323677063,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8036383986473083,0.3629899024963379,0.3486401438713074,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.7812293171882629,0.4976738095283508,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7653868198394775,0.3137344717979431,0.3021260499954223,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5701276063919067,0.1291682720184326,0.6059167981147766,284.8580017089844,284.95001220703125,296.5037841796875,293.8074951171875,296.83648681640625,296.9729919433594,284.8624572753906,1.0,0.4905540645122528,0.4151622056961059,0.4151622056961059,1.0,1.0,-2.332929372787476,0.67751145362854,1.655417799949646,0.1458375006914138,0.826161801815033,0.826161801815033,0.0,156.65972900390625,142.0,40225.828125,0.0,1344.883056640625,1.0,280.8576354980469,283.5668029785156,296.82574462890625,299.5094909667969,293.1499938964844,293.1499938964844,281.1499938964844,41729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751651406288147,1.0,0.0,0.0,3.5418856143951416,3.541909456253052,8.370710702365614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.9111328125,0.0,1457.77587890625,1895.4371337890625,0.0,2246.84130859375,0.8856660723686218,1.0,0.0,3.0,1.0,0.0
17780220,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.664797306060791,0.2034267336130142,0.1878074705600738,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8026061058044434,0.3611162304878235,0.3466711342334747,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7780047059059143,0.4967247247695923,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7644547820091248,0.3121398687362671,0.3004475235939026,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5682965517044067,0.1279347836971283,0.6000152230262756,284.996337890625,284.95001220703125,296.4890441894531,293.8035888671875,296.8312683105469,296.9717712402344,285.0023193359375,1.0,0.4879950881004333,0.4158137142658233,0.4158137142658233,1.0,1.0,-2.318821907043457,0.6736590266227722,1.64516282081604,0.1452394425868988,0.9097211360931396,0.9097211360931396,0.0,155.77598571777344,142.0,39294.01171875,0.0,1324.569580078125,1.0,281.0982666015625,283.7212219238281,296.7474365234375,299.2782897949219,293.1499938964844,293.1499938964844,281.1499938964844,35508.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656028270721436,1.0,0.0,0.0,3.56762170791626,3.5676448345184326,8.492799565829046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.96533203125,0.0,1439.84228515625,1895.4371337890625,0.0,2161.892578125,0.8888633847236633,1.0,0.0,3.0,1.0,0.0
17780280,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6650591492652893,0.2023897022008896,0.1867833584547042,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8030713796615601,0.359415739774704,0.344973087310791,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7755535840988159,0.4934556782245636,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7649004459381104,0.3106955885887146,0.2989937663078308,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5676725506782532,0.1267935037612915,0.5944681763648987,284.9932861328125,284.95001220703125,296.4751281738281,293.8005065917969,296.8270874023437,296.9716491699219,284.9906005859375,1.0,0.4846370220184326,0.4164652228355407,0.4164652228355407,1.0,1.0,-2.303217649459839,0.6692501306533813,1.6339675188064575,0.1443472057580948,0.9247090220451356,0.9247090220451356,0.0,153.72421264648438,130.0,39136.06640625,0.0,1298.124267578125,1.0,281.1415100097656,283.7140808105469,296.74810791015625,299.3013610839844,293.1499938964844,293.1499938964844,280.8500061035156,33864.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760123074054718,1.0,0.0,0.0,3.638443946838379,3.63846755027771,8.833334277369431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.6708984375,0.0,1504.4232177734375,1895.4371337890625,0.0,2113.65234375,0.901115655899048,1.0,0.0,3.0,1.0,0.0
17780340,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6658214330673218,0.201072096824646,0.1856714040040969,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8041742444038391,0.3573871552944183,0.3431639075279236,296.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.7728914618492126,0.4889031946659088,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7659343481063843,0.3089624345302582,0.2974391877651214,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5675922632217407,0.1255521029233932,0.5887802243232727,284.84478759765625,284.95001220703125,296.4621276855469,293.7982482910156,296.8225402832031,296.9706115722656,284.8359680175781,1.0,0.4805652201175689,0.4171167016029358,0.4171167016029358,1.0,1.0,-2.2855448722839355,0.6640652418136597,1.6214795112609863,0.1431659609079361,0.8180199265480042,0.8180199265480042,0.0,151.01063537597656,130.0,39565.2109375,0.0,1267.01953125,1.0,280.8990478515625,283.553955078125,296.817138671875,299.4947204589844,293.1499938964844,293.1499938964844,280.8500061035156,39485.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657803297042847,1.0,0.0,0.0,3.5731801986694336,3.573204040527344,8.51928518841305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.93798828125,0.0,1474.89794921875,1895.4371337890625,0.0,2163.460693359375,0.8874222040176392,1.0,0.0,3.0,1.0,0.0
