time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.6666309833526611,0.0,0.1842836588621139,296.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.805475652217865,0.0,0.3410206437110901,296.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.0,0.4835575222969055,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.7671464681625366,0.0,0.2955837845802307,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.5676441192626953,0.0,0.5824725031852722,284.86480712890625,294.1499938964844,296.45001220703125,293.7968444824219,296.8177185058594,296.96875,284.86920166015625,0.0,0.0,0.4177682101726532,0.4177682101726532,1.0,1.0,-2.2650797367095947,0.6578407883644104,1.607239007949829,0.1415518522262573,0.0,0.0,0.0,147.86349487304688,60.0,38868.91015625,0.0,1231.4947509765625,0.0,280.8586730957031,283.6007995605469,296.8028564453125,299.40771484375,293.1499938964844,293.1499938964844,278.1499938964844,42727.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.381690263748169,3.3817131519317627,7.630640652678267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.2843017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.189735546708107,0.0,0.0013741547008976,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.4008984565734863,0.0,0.0014470581663772,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.4008984565734863,0.0,0.0010687931207939,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.4008984565734863,0.0,0.0014470572350546,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0068641579709947,284.9513244628906,294.1499938964844,296.4384765625,293.79595947265625,296.798828125,296.9063415527344,284.0076599121094,0.0,0.0,0.3342145681381225,0.3342145681381225,1.0,1.0,-0.0146440183743834,0.0050088055431842,0.0096352128311991,-0.028415797278285,0.0,0.0,0.0,-0.0809436962008476,60.0,2231.12890625,0.0,-1.4620995898440016e-05,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,2.770626451820135e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.270297203489708e-12,9.270808079553383e-12,1.7618245598220045e-17,3.8126232726476417e-10,3.8126193868670555e-10,4.1146594764480005e-16,0.0,0.0,-0.0,0.0,0.0,5.729261010165115e-20,2.1354112122635657e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0007503575179725,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0013290031347423,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0020423368550837,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0011622748570516,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0025110163260251,284.93975830078125,294.1499938964844,296.4272155761719,293.7951965332031,296.7477722167969,296.8185119628906,283.4898681640625,0.0,0.0,0.2506609261035919,0.2506609261035919,1.0,1.0,-0.0158350374549627,0.0030248956754803,0.0128101417794823,-0.0342544876039028,0.0,0.0,0.0,-0.0883227363228797,60.0,1066.3502197265625,0.0,-5.967452580080135e-06,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.074755699357273e-28,2.4551379374709327e-28,2.7890197443598486e-31,5.615951276616975e-18,5.611967161196615e-18,3.9840503929795186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001182109990622,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0001404406211804,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001351450191577,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001355027925455,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0005538448458537,284.9346008300781,294.1499938964844,296.41619873046875,293.7945861816406,296.7385559082031,296.7313232421875,283.2860107421875,0.0,0.0,0.1671072840690612,0.1671072840690612,1.0,1.0,-0.0013000146718695,0.0009158613975159,0.0003841533034574,-0.0299292709678411,0.0,0.0,0.0,-0.0118058361113071,60.0,488.2850341796875,0.0,-1.1522045895162593e-07,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.206238794617469e-40,-8.323558735258338e-40,-1.8887681611094908e-40,-1.3286941594921764e-20,-1.0796270074369052e-20,-2.4906713186043186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,9.895504626911134e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001043700031004,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.741234730929136e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001043188531184,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.000493919244036,284.9330444335937,294.1499938964844,296.4054260253906,293.7940979003906,296.7352905273437,296.65692138671875,283.2210388183594,0.0,0.0,0.0835536420345306,0.0835536420345306,1.0,1.0,-0.0010549237485975,5.388808494899422e-05,0.0010010356782004,-0.0304018519818782,0.0,0.0,0.0,-0.0107515202835202,60.0,220.123275756836,0.0,-7.587704686784491e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.035739577255473e-42,4.925564102101732e-42,2.6218294267517327e-42,9.59246459695654e-21,4.849518805018668e-21,4.742945791937873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.864084131550044e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.000103877064248,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,7.672919309698045e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001038760528899,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,0.0004927218542434,284.9314880371094,294.1499938964844,296.3949279785156,293.7937316894531,296.7321472167969,296.5978698730469,283.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511758737266,2.3010940708445563e-08,0.0010511528234928,-0.0300720278173685,0.0,0.0,0.0,-0.0106843188405036,60.0,105.69213104248048,0.0,-7.533738255460777e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66732121121832e-21,4.834546755152101e-21,4.8327740521694376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.85130391200073e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,0.0001037398324115,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,7.662262942176312e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0001037396505125,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,0.0004920895444229,284.9298095703125,294.1499938964844,296.3846435546875,293.7934875488281,296.7289428710937,296.5505676269531,283.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498072952032,1.168803631657056e-08,0.001049795653671,-0.0296653863042593,0.0,0.0,0.0,-0.0106070833280682,60.0,58.6577377319336,0.0,-7.514118749440969e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66855713537575e-21,4.834298358630265e-21,4.834258776745485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.83823847491294e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.0001036021785694,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.65208387747407e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0001036020112223,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.000491437036544,284.92803955078125,294.1499938964844,296.37457275390625,293.7933349609375,296.7256774902344,296.51220703125,283.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525182586069604e-08,0.001048402278684,-0.0292391832917928,0.0,0.0,0.0,-0.0105263451114296,60.0,39.8315544128418,0.0,-7.494183051903748e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342923001785124e-21,4.8342914923849455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,9.824696462601425e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0001034595698001,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,7.641549746040255e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,0.0001034594024531,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004907606053166,284.9262084960937,294.1499938964844,296.3647155761719,293.79327392578125,296.7223815917969,296.4806213378906,283.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356307005883082e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,31.9719181060791,0.0,-7.47355102248548e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342923001785124e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.810784831643105e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0001033130611176,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.63072821428068e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001033129010465,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0004900657222606,284.9242858886719,294.1499938964844,296.3551025390625,293.7933044433594,296.718994140625,296.4542541503906,283.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454860748723,1.1182827996947252e-08,0.0010454748990014,-0.0283431522548198,0.0,0.0,0.0,-0.0103566264733672,60.0,28.54470634460449,0.0,-7.452386086015397e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.79661417659372e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0001031638385029,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,7.619705866090953e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001031636711559,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0004893579171039,284.9222717285156,294.1499938964844,296.3456420898437,293.7934265136719,296.715576171875,296.4319152832031,283.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,26.946678161621094,0.0,-7.430858772750072e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.7822914540302e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001030130079016,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.608565647387877e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001030128478305,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0004886425449512,284.9201965332031,294.1499938964844,296.33642578125,293.7936096191406,296.71209716796875,296.4126281738281,283.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827530871893032e-08,0.001042436924763,-0.0274131763726472,0.0,0.0,0.0,-0.010180490091443,60.0,26.092674255371094,0.0,-7.409132507518734e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,9.767918527359144e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,0.0001028616461553,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,7.597385410917923e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0001028614860842,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0004879245825577,284.9180603027344,294.1499938964844,296.3273620605469,293.7938537597656,296.70855712890625,296.3957824707031,283.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648306236760165e-08,0.0010409044334664,-0.0269440356642007,0.0,0.0,0.0,-0.0100916409865021,60.0,25.55798721313477,0.0,-7.387361478095046e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.753590711625292e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,0.0001027107573463,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,7.586240099044517e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001027105972752,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0004872088902629,284.9158630371094,294.1499938964844,296.3184814453125,293.7941589355469,296.7050170898437,296.3807983398437,283.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469643818566965e-08,0.0010393767151981,-0.0264763515442609,0.0,0.0,0.0,-0.0100030712783336,60.0,25.16161727905273,0.0,-7.365691345739833e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.739396045915782e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0001025612800731,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,7.575199560960755e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.000102561120002,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0004864998918492,284.91357421875,294.1499938964844,296.30975341796875,293.7945251464844,296.7013854980469,296.3673095703125,283.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292653840338062e-08,0.0010378633160144,-0.0260130260139703,0.0,0.0,0.0,-0.0099153295159339,60.0,24.822248458862305,0.0,-7.344254271401951e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,9.725418203743176e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001024140801746,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,7.56432709749788e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001024139273795,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0004858016909565,284.9112548828125,294.1499938964844,296.3012084960937,293.7948913574219,296.69775390625,296.3550109863281,283.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118357707256113e-08,0.0010363729670643,-0.0255567375570535,0.0,0.0,0.0,-0.0098289232701063,60.0,24.51060485839844,0.0,-7.323174600060156e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096374511719,0.0,0.0,9.71172921708785e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,0.0001022699216264,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,7.553678733529523e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001022697688313,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0004851178964599,284.9089050292969,294.1499938964844,296.29278564453125,293.7953186035156,296.6940612792969,296.3436584472656,283.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.94766313766604e-09,0.0010349133517593,-0.0251098629087209,0.0,0.0,0.0,-0.0097443023696541,60.0,24.21373176574707,0.0,-7.302560334210284e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,9.698395297164096e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0001021295029204,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,7.543307583546266e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001021293501253,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004844518552999,284.9064636230469,294.1499938964844,296.2845458984375,293.7957458496094,296.6903076171875,296.33306884765625,283.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781394361141338e-09,0.0010334915714338,-0.0246745590120553,0.0,0.0,0.0,-0.0096618765965104,60.0,23.92660522460937,0.0,-7.282507397121665e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,9.685473924037068e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,0.0001019934279611,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,7.533255848102272e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.000101993275166,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004838064196519,284.9040222167969,294.1499938964844,296.27642822265625,293.79620361328125,296.6865539550781,296.3230895996094,283.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.0,0.0,-0.0095819970592856,60.0,23.647266387939453,0.0,-7.263101053922584e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.67301311902702e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001018622060655,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.523563544964418e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0001018620532704,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0004831840051338,284.9014892578125,294.1499938964844,296.2684326171875,293.79669189453125,296.6827392578125,296.31365966796875,283.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,23.37533569335937,0.0,-7.244411648343886e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.661054355092348e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0001017362665152,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,7.514261960750446e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,0.0001017361137201,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0004825866781175,284.8989562988281,294.1499938964844,296.2605285644531,293.7971496582031,296.6789245605469,296.3046264648437,283.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,23.110462188720703,0.0,-7.226496734347165e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,9.649628918850794e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001016159512801,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,7.50537437852472e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001016157984849,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.000482015981106,284.8963928222656,294.1499938964844,296.2527770996094,293.7975769042969,296.675048828125,296.29595947265625,283.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283008450642,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604084104299,60.0,22.852725982666016,0.0,-7.20940249721025e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,9.638762276154011e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0001015015077427,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,7.496921898564324e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0001015013622236,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.000481473194668,284.8937683105469,294.1499938964844,296.2451171875,293.7980041503906,296.6711730957031,296.28759765625,283.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.022727508097887,0.0,0.0,0.0,-0.0092932246625423,60.0,22.602127075195312,0.0,-7.193160911356244e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,9.628469706512988e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001013931250781,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,7.488916162401438e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.000101392972283,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,0.000480959075503,284.8911437988281,294.1499938964844,296.237548828125,293.7984313964844,296.667236328125,296.27947998046875,283.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,22.35873031616211,0.0,-7.177794003609962e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,9.618762123864144e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0001012908905977,299.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,7.481364445993677e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0001012907378026,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0004804741765838,284.88848876953125,294.1499938964844,296.2300720214844,293.7987976074219,296.66326904296875,296.2715759277344,283.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,22.122447967529297,0.0,-7.163314563740641e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.609641710994764e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001011948406812,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,7.474270387319848e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.0001011946951621,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0004800186143256,284.88580322265625,294.1499938964844,296.22265625,293.7991027832031,296.6593017578125,296.26385498046875,283.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,21.89331245422364,0.0,-7.149724723376495e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.601106285117568e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0001011049535009,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,7.467631075996906e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0001011048079817,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.0004795923014171,284.8830871582031,294.1499938964844,296.21533203125,293.79937744140625,296.6552734375,296.2562866210937,283.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,21.67118453979492,0.0,-7.13701737709016e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,9.593149297870696e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.000101021156297,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,7.461440691258758e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001010210107779,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.0004791948304045,284.88037109375,294.1499938964844,296.20806884765625,293.79962158203125,296.6512451171875,296.24884033203125,283.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377794086933,0.0,0.0,0.0,-0.0090111931785941,60.0,21.455955505371094,0.0,-7.125179024569661e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.585757652530448e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.0001009433108265,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,7.45569122955203e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0001009431725833,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0004788256192114,284.87762451171875,294.1499938964844,296.2008361816406,293.7997436523437,296.6471862792969,296.2415466308594,283.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664870800836e-09,0.0010214794892817,-0.0209963116794824,0.0,0.0,0.0,-0.0089654820039868,60.0,21.24742889404297,0.0,-7.114191191703868e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.57891606958583e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0001008712642942,299.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,7.450369594153017e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.000100871126051,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.0004784838820341,284.8748779296875,294.1499938964844,296.19366455078125,293.7998352050781,296.6430969238281,296.2343139648437,284.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291299202767277e-09,0.0010207495652139,-0.0207728017121553,0.0,0.0,0.0,-0.0089231710880994,60.0,21.04558753967285,0.0,-7.10402829895429e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,9.57260635914281e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0001008048202493,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,7.445461233146489e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,0.0001008046820061,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.000478168745758,284.8721008300781,294.1499938964844,296.1865234375,293.7998046875,296.63897705078125,296.2271728515625,284.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841449469327,60.0,20.85013008117676,0.0,-7.094660503526029e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,9.566808148520067e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.000100743760413,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.440950867021456e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0001007436148938,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0004778791335411,284.86932373046875,294.1499938964844,296.179443359375,293.7997131347656,296.6348571777344,296.2201232910156,284.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,20.66098403930664,0.0,-7.08605654153871e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.561498882248998e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001006878374028,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,7.436820305883884e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001006876991596,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0004776139103341,284.8665466308594,294.1499938964844,296.17236328125,293.79949951171875,296.6307067871094,296.2131042480469,284.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,20.47786903381348,0.0,-7.078181596398282e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,9.556654549669474e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001006368256639,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,7.433052087435499e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001006366874207,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0004773719701915,284.86376953125,294.1499938964844,296.165283203125,293.7991943359375,296.6264953613281,296.2061462402344,284.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013504526616089e-09,0.001018374110572,-0.0200452990829944,0.0,0.0,0.0,-0.0087854554876685,60.0,20.300687789916992,0.0,-7.070999430425219e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,9.55225114012137e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0001005904487101,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,7.429626566590741e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0001005903104669,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0004771520325448,284.8609619140625,294.1499938964844,296.1582336425781,293.7987670898437,296.6222839355469,296.19921875,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958540493291366e-09,0.0010179041419178,-0.0199013520032167,0.0,0.0,0.0,-0.0087582077831029,60.0,20.12915802001953,0.0,-7.064473095397261e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.54826464294456e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001005484664347,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,7.426525553455576e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0001005483281915,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0004769529041368,284.8581848144531,294.1499938964844,296.1511535644531,293.7981872558594,296.6180725097656,296.1922912597656,284.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,19.9631462097168,0.0,-7.058566353634887e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,9.544670319883151e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0001005106096272,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.423729402944446e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,0.0001005104786599,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0004767733917105,284.8553771972656,294.1499938964844,296.14410400390625,293.7975158691406,296.6138000488281,296.1854248046875,284.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170945897698,-0.0196534562855958,0.0,0.0,0.0,-0.0087112830951809,60.0,19.80244827270508,0.0,-7.053242256915837e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.541444887872784e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,0.0001004766381811,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,7.421219925163314e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001004765072138,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0004766122729051,284.8525695800781,294.1499938964844,296.1369934082031,293.7966613769531,296.6095275878906,296.17852783203125,284.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823595105094228e-09,0.0010167501168325,-0.0195479355752468,0.0,0.0,0.0,-0.0086913090199232,60.0,19.64683723449707,0.0,-7.04846385701785e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.538563608657567e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001004462974378,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,7.418978202622384e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,0.0001004461664706,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0004764683835674,284.84979248046875,294.1499938964844,296.1298828125,293.7956848144531,296.605224609375,296.1716613769531,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536745548248,0.0,0.0,0.0,-0.0086734658107161,60.0,19.496109008789062,0.0,-7.044197047889611e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
