time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.536005381960422e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001004193472908,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,7.416987500619143e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,0.0001004192163236,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0004763405886478,284.84698486328125,294.1499938964844,296.1227111816406,293.7945556640625,296.60089111328125,296.1647644042969,284.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755625475169836e-09,0.0010161688551306,-0.0193699225783348,0.0,0.0,0.0,-0.008657612837851,60.0,19.35013198852539,0.0,-7.040407012937068e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,9.533748379908502e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001003955840133,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.415231812046841e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,0.000100395453046,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.0004762278986163,284.8442077636719,294.1499938964844,296.11553955078125,293.7932434082031,296.5965270996094,296.1578674316406,284.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741515220332e-09,0.0010159276425838,-0.0192960388958454,0.0,0.0,0.0,-0.0086436280980706,60.0,19.20864486694336,0.0,-7.037064619908051e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.53177732299082e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001003748257062,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,7.413698040181771e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.000100374694739,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0004761294403579,284.8414306640625,294.1499938964844,296.1082763671875,293.791748046875,296.5921630859375,296.15093994140625,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702759319272445e-09,0.001015716814436,-0.019231466576457,0.0,0.0,0.0,-0.0086314054206013,60.0,19.0715560913086,0.0,-7.034143578721341e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.53007402131334e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0001003568759188,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,7.412372360704467e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001003567449515,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.0004760443698614,284.8386535644531,294.1499938964844,296.1009826660156,293.7900695800781,296.5877380371094,296.1439819335937,284.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681439484485963e-09,0.0010155343916267,-0.0191756263375282,0.0,0.0,0.0,-0.008620835840702,60.0,18.938596725463867,0.0,-7.031619020381187e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,9.528618829790504e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.000100341552752,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.4112402216997e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,0.0001003414217848,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0004759716975968,284.8358764648437,294.1499938964844,296.0935974121094,293.7882080078125,296.58331298828125,296.136962890625,284.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279035061597,0.0,0.0,0.0,-0.0086118020117282,60.0,18.809690475463867,0.0,-7.029461102092682e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.527392830932512e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001003286379273,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,7.41028634365648e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.00010032850696,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0004759104631375,284.8331298828125,294.1499938964844,296.0861511230469,293.7861633300781,296.578857421875,296.1299133300781,284.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647848576652905e-09,0.0010152471950277,-0.0190876517444849,0.0,0.0,0.0,-0.0086041828617453,60.0,18.6845703125,0.0,-7.0276414021464e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.526374196866529e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0001003179131657,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.409493264276534e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001003177821985,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.0004758596187457,284.83038330078125,294.1499938964844,296.07861328125,293.78387451171875,296.5743713378906,296.1228332519531,284.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635068577371841e-09,0.0010151378810405,-0.0190541800111532,0.0,0.0,0.0,-0.0085978470742702,60.0,18.563167572021484,0.0,-7.026127946119233e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.525542554911226e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001003091456368,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.408845704048872e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001003090219455,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0004758180584758,284.82763671875,294.1499938964844,296.07098388671875,293.7814025878906,296.5698547363281,296.1156616210937,284.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461205283671e-09,0.0010150484740734,-0.0190267954021692,0.0,0.0,0.0,-0.0085926633328199,60.0,18.44526481628418,0.0,-7.02489018067354e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.524874622002244e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001003021097858,299.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,7.408325473079458e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,0.0001003019788186,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0004757847345899,284.8249206542969,294.1499938964844,296.0632629394531,293.7786865234375,296.5653381347656,296.1084289550781,284.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61620011502373e-09,0.0010149765294045,-0.0190047621726989,0.0,0.0,0.0,-0.0085884938016533,60.0,18.33513832092285,0.0,-7.023894710300739e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.524347115075216e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0001002965509542,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,7.407915109070018e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0001002964272629,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0004757583956234,284.8222351074219,294.1499938964844,296.055419921875,293.7757263183594,296.5607604980469,296.10113525390625,284.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609541441411238e-09,0.0010149196023121,-0.0189873222261667,0.0,0.0,0.0,-0.0085851922631263,60.0,18.24597930908203,0.0,-7.02310671840678e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,9.52394402702339e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001002923017949,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,7.407600787701085e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0001002921781037,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.0004757382848765,284.8195495605469,294.1499938964844,296.0474548339844,293.7725524902344,296.55615234375,296.09375,284.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604429086427444e-09,0.0010148758301511,-0.018973933532834,0.0,0.0,0.0,-0.0085826581344008,60.0,18.16254234313965,0.0,-7.022501335995912e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.523680637357756e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001002895223791,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,7.407394878100604e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,0.0001002893986878,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0004757251299452,284.8168640136719,294.1499938964844,296.0393981933594,293.76910400390625,296.551513671875,296.0862731933594,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601056672967843e-09,0.0010148469591513,-0.0189651008695364,0.0,0.0,0.0,-0.0085809864103794,60.0,18.08041000366211,0.0,-7.022102721521152e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.523575863568112e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0001002884237095,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,7.407313387375325e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,0.0001002883000182,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0004757199203595,284.814208984375,294.1499938964844,296.0311889648437,293.7654113769531,296.546875,296.0787048339844,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,18.00046730041504,0.0,-7.02193858614919e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,9.523639891995116e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001002890858217,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,7.40736213629134e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001002889621304,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004757231217809,284.81158447265625,294.1499938964844,296.0228271484375,293.7614440917969,296.54217529296875,296.0710144042969,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600373663763094e-09,0.0010148411383852,-0.0189633127301931,0.0,0.0,0.0,-0.0085806474089622,60.0,17.92237091064453,0.0,-7.022021719649274e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,9.523866174276918e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001002914723358,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,7.407538214465603e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.0001002913486445,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004757344431709,284.8089599609375,294.1499938964844,296.01434326171875,293.7572021484375,296.5374450683594,296.063232421875,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704876393079,0.0,0.0,0.0,-0.008582005277276,60.0,17.846086502075195,0.0,-7.02234572713678e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.524242341285571e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0001002954231807,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.407829980365932e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0001002952994895,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0004757532442454,284.8063659667969,294.1499938964844,296.00567626953125,293.7526550292969,296.5326843261719,296.0553283691406,284.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607709129331397e-09,0.0010149038862437,-0.0189825240522623,0.0,0.0,0.0,-0.0085842832922935,60.0,17.77143669128418,0.0,-7.022890002872374e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,9.524745109956712e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,0.0001003007200779,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,7.408220699289814e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001003005963866,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0004757783899549,284.80377197265625,294.1499938964844,295.9968566894531,293.7478332519531,296.52789306640625,296.0472717285156,284.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613893515667769e-09,0.0010149567387998,-0.01899872161448,0.0,0.0,0.0,-0.0085873492062091,60.0,17.698415756225586,0.0,-7.023621861890207e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.830322265625,0.0,0.0,9.525345376459882e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0001003070356091,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,7.408687088172883e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001003069191938,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004758083960041,284.8012390136719,294.1499938964844,295.98785400390625,293.74273681640625,296.5230407714844,296.0390930175781,284.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621290265547032e-09,0.0010150199523195,-0.0190180949866771,0.0,0.0,0.0,-0.008591016754508,60.0,17.626874923706055,0.0,-7.024497250540662e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.526008943794297e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0001003140132525,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,7.409202225971967e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0001003138968371,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.000475841545267,284.7987060546875,294.1499938964844,295.97869873046875,293.7373046875,296.5181884765625,296.0307922363281,284.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629470388792471e-09,0.0010150899179279,-0.0190395191311836,0.0,0.0,0.0,-0.0085950717329978,60.0,17.556705474853516,0.0,-7.025465720289503e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.526691428618506e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0001003212018986,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.409732643282041e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0001003210782073,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0004758756258524,284.7961730957031,294.1499938964844,295.9693298339844,293.7315368652344,296.51324462890625,296.0223083496094,284.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637890320211227e-09,0.0010151618625968,-0.0190615709871053,0.0,0.0,0.0,-0.0085992459207773,60.0,17.48773193359375,0.0,-7.026462611747776e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.52736590988934e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,0.0001003282959572,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,7.410256512230262e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,0.0001003281795419,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0004759093571919,284.793701171875,294.1499938964844,295.95977783203125,293.7254638671875,296.50830078125,296.0137023925781,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,17.419954299926758,0.0,-7.027447423979538e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.527990187052636e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.000100334866147,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.410741818603128e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0001003347497317,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0004759405273944,284.7912292480469,294.1499938964844,295.95001220703125,293.71905517578125,296.5032958984375,296.0048828125,284.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153065668419,7.653906841653681e-09,0.0010152988834306,-0.019103517755866,0.0,0.0,0.0,-0.0086071854457259,60.0,17.353076934814453,0.0,-7.028358339766785e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.528582450002432e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.0001003411016426,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.411201659124345e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.0001003409852273,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0004759701259899,284.7887878417969,294.1499938964844,295.94012451171875,293.7120361328125,296.4982604980469,295.9959411621094,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,17.287124633789062,0.0,-7.029222359733468e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,9.52927366597578e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001003483776003,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,7.411738624796271e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0001003482611849,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0004760046722367,284.786376953125,294.1499938964844,295.93023681640625,293.7040710449219,296.4931640625,295.9868469238281,284.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.669736845627995e-09,0.0010154342744499,-0.0191449783742427,0.0,0.0,0.0,-0.0086150337010622,60.0,17.221454620361328,0.0,-7.030232751503719e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.53004418988712e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,0.000100356490293,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,7.41233816370368e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,0.0001003563738777,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0004760432057082,284.78399658203125,294.1499938964844,295.9203186035156,293.6952514648437,296.488037109375,295.97760009765625,284.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679261671000859e-09,0.0010155156487599,-0.0191699247807264,0.0,0.0,0.0,-0.0086197555065155,60.0,17.156009674072266,0.0,-7.031361093368106e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.53087946982123e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0001003652869258,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,7.412987179122865e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,0.0001003651705104,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,0.0004760849406011,284.7816467285156,294.1499938964844,295.910400390625,293.6855773925781,296.4828796386719,295.96826171875,284.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.689592074200391e-09,0.0010156040079891,-0.019196979701519,0.0,0.0,0.0,-0.0086248768493533,60.0,17.09052276611328,0.0,-7.032583937416349e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.531773685012011e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.000100374694739,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.41368203307502e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,0.0001003745855996,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.0004761296149808,284.779296875,294.1499938964844,295.90045166015625,293.67510986328125,296.4776611328125,295.95880126953125,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,17.02496910095215,0.0,-7.03389417822109e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,9.532714466331528e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0001003845973173,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.414413266815245e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.0001003844809019,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.000476176617667,284.7769775390625,294.1499938964844,295.8905029296875,293.6638488769531,296.4723815917969,295.9492492675781,284.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,16.959320068359375,0.0,-7.035272631128464e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.533691627439111e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001003948855213,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.415172876790166e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.000100394776382,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0004762254538945,284.77471923828125,294.1499938964844,295.8805236816406,293.6518249511719,296.4670715332031,295.93963623046875,284.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,16.893550872802734,0.0,-7.036706506369228e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.534694981994107e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001004054502118,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,7.415952859446406e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001004053337965,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0004762755706906,284.7724609375,294.1499938964844,295.8705444335937,293.6390991210937,296.46173095703125,295.9299621582031,284.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812079883748e-09,0.0010160077363252,-0.0193206500262022,0.0,0.0,0.0,-0.0086482856422662,60.0,16.827640533447266,0.0,-7.038178040374987e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.53571652644314e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001004162040771,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.416746666422114e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001004160949378,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.000476326647913,284.7702331542969,294.1499938964844,295.8605651855469,293.6257019042969,296.45635986328125,295.9201965332031,284.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,16.761585235595703,0.0,-7.039677285547441e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.53674389165826e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0001004270161502,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,7.41754483897239e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001004269070108,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.0004763779579661,284.76806640625,294.1499938964844,295.8505554199219,293.61163330078125,296.450927734375,295.910400390625,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762185560977741e-09,0.0010162247344851,-0.0193871054798364,0.0,0.0,0.0,-0.008660864084959,60.0,16.695388793945312,0.0,-7.041184346689988e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.537767618894576e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001004377991193,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,7.418341556331143e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.00010043768998,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004764291225001,284.7658996582031,294.1499938964844,295.8405456542969,293.596923828125,296.4454345703125,295.90057373046875,284.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,16.629047393798828,0.0,-7.042687855118859e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.538778249407188e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0001004484365694,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,7.419126632157713e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.00010044832743,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004764796176459,284.7637634277344,294.1499938964844,295.8305358886719,293.5816345214844,296.4399108886719,295.8906555175781,284.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787386735458313e-09,0.0010164402192458,-0.0194531064480543,0.0,0.0,0.0,-0.0086733577772974,60.0,16.562564849853516,0.0,-7.044171468351125e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.539766324451192e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001004588339128,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,7.419894973281771e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0001004587320494,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0004765289777424,284.7616577148437,294.1499938964844,295.82049560546875,293.5657958984375,296.4343566894531,295.8807373046875,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,16.495946884155273,0.0,-7.04562168607481e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.540721657685935e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,0.0001004688965622,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.420637120958418e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001004687874228,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0004765767371281,284.75958251953125,294.1499938964844,295.8104553222656,293.5494384765625,296.42877197265625,295.87078857421875,284.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451929740088e-09,0.0010166460415348,-0.0195161327719688,0.0,0.0,0.0,-0.0086852870881557,60.0,16.429197311401367,0.0,-7.0470242974352e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.5416369731538e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,0.0001004785299301,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,7.421348709613085e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.0001004784207907,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004766224592458,284.7575378417969,294.1499938964844,295.8004150390625,293.5325622558594,296.4231262207031,295.8608093261719,284.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457972586154,0.0,0.0,0.0,-0.0086909029632806,60.0,16.362327575683594,0.0,-7.048367223205787e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.542502084514126e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.000100487639429,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,7.422021008096635e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.0001004875375656,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.000476665678434,284.7555236816406,294.1499938964844,295.79034423828125,293.5152282714844,296.4174499511719,295.8507995605469,284.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833486748154428e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,16.29535675048828,0.0,-7.04963696307459e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,9.543310443405062e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001004961450234,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.42264892323874e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.0001004960358841,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004767060454469,284.7535705566406,294.1499938964844,295.7803039550781,293.4974670410156,296.4117126464844,295.8407592773437,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,16.228294372558594,0.0,-7.050821437815102e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
