time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.544052591081709e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.000100503952126,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,7.423225906677544e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0001005038502626,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,0.0004767431237269,284.7516174316406,294.1499938964844,295.7702331542969,293.47930908203125,296.4059753417969,295.8307189941406,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170061141252,7.852650085737878e-09,0.0010169983142986,-0.0196240302175283,0.0,0.0,0.0,-0.008705710992217,60.0,16.161142349243164,0.0,-7.051909278743551e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.544721979182214e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001005110025289,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,7.423746137646958e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0001005109006655,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78765869140625,0.0,0.0,0.0004767765931319,284.74969482421875,294.1499938964844,295.7601623535156,293.46075439453125,296.4001770019531,295.8206481933594,284.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456983685493,0.0,0.0,0.0,-0.0087098125368356,60.0,16.09391975402832,0.0,-7.052890538261637e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.545312059344724e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0001005172161967,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,7.424204522976652e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001005171143333,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,0.0004768060753121,284.7478332519531,294.1499938964844,295.7500915527344,293.4418640136719,296.3943176269531,295.8105773925781,284.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202089866827e-09,0.0010171312605962,-0.0196647625416517,0.0,0.0,0.0,-0.0087134214118123,60.0,16.026647567749023,0.0,-7.053753847685584e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.54581773839891e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,0.0001005225349217,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,7.424597424687818e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0001005224330583,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.000476831337437,284.7459716796875,294.1499938964844,295.739990234375,293.42266845703125,296.3884582519531,295.80047607421875,284.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874426444232085e-09,0.0010171845788136,-0.0196810625493526,0.0,0.0,0.0,-0.008716506883502,60.0,15.959354400634766,0.0,-7.054492101588039e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,9.546230285195634e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0001005268713925,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,7.424917566822842e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,0.000100526776805,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0004768519720528,284.7441711425781,294.1499938964844,295.7299194335937,293.4031982421875,296.3825378417969,295.7904052734375,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879496166651734e-09,0.0010172278853133,-0.0196943376213312,0.0,0.0,0.0,-0.0087190205231308,60.0,15.89205837249756,0.0,-7.055093931285229e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.546543151373044e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0001005301674013,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,7.425160583807155e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,0.0001005300655378,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0004768676299136,284.74237060546875,294.1499938964844,295.7198181152344,293.38348388671875,296.3765869140625,295.7803039550781,284.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043661028146,0.0,0.0,0.0,-0.0087209185585379,60.0,15.824790000915527,0.0,-7.05554796809338e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.546749060973524e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001005323356366,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,7.425320654874668e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0001005322337732,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004768779326695,284.7406311035156,294.1499938964844,295.7097473144531,293.3635559082031,296.37060546875,295.77020263671875,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885820885178418e-09,0.0010172820184379,-0.0197109021246433,0.0,0.0,0.0,-0.008722155354917,60.0,15.757564544677734,0.0,-7.05584426441419e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.546841465635224e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0001005333106149,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,7.425391959259287e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,0.0001005332087515,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004768825601786,284.7389221191406,294.1499938964844,295.6996459960937,293.3434143066406,296.36456298828125,295.7601013183594,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886904462850453e-09,0.0010172912152484,-0.0197137426584959,0.0,0.0,0.0,-0.0087226927280426,60.0,15.690425872802734,0.0,-7.055972872649363e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.546815272187814e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0001005330268526,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,7.425370858982205e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,0.0001005329249892,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0004768812505062,284.7372436523437,294.1499938964844,295.6895446777344,293.3231506347656,296.3584899902344,295.75,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886504782561587e-09,0.001017287839204,-0.0197126939892768,0.0,0.0,0.0,-0.0087224952876567,60.0,15.623401641845703,0.0,-7.055925266286067e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.5466646598652e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001005314334179,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,7.425252988468856e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001005313388304,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,0.0004768737126141,284.735595703125,294.1499938964844,295.679443359375,293.3027648925781,296.3523864746094,295.7398986816406,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075866162776,0.0,0.0,0.0,-0.0087215276435017,60.0,15.556516647338867,0.0,-7.05569362935421e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.546384535497054e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0001005284793791,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,7.42503470974043e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0001005283847916,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0004768597427755,284.7339782714844,294.1499938964844,295.6693725585937,293.2822570800781,296.34625244140625,295.72979736328125,284.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880995411824188e-09,0.001017240807414,-0.0196982659399509,0.0,0.0,0.0,-0.0087197637185454,60.0,15.489773750305176,0.0,-7.055271566969169e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.545970533508807e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0001005241210805,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,7.424713112413883e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.000100524026493,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,0.0004768391081597,284.732421875,294.1499938964844,295.6592712402344,293.26171875,296.340087890625,295.7197265625,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.87577469907319e-09,0.0010171961039304,-0.0196845941245555,0.0,0.0,0.0,-0.0087171755731105,60.0,15.423248291015623,0.0,-7.054651973703585e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.545420471113177e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001005183294182,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,7.424284558510408e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001005182275548,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,0.0004768116341438,284.7308654785156,294.1499938964844,295.649169921875,293.2411499023437,296.3338623046875,295.7096252441406,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868849571934788e-09,0.0010171369649469,-0.0196664575487375,0.0,0.0,0.0,-0.0087137427181005,60.0,15.356932640075684,0.0,-7.053830586301046e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,9.544718341203406e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001005109297693,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,7.423738134093583e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0001005108279059,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0004767765640281,284.7293701171875,294.1499938964844,295.6390991210937,293.2205810546875,296.32763671875,295.6995544433594,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017069327645,7.860029960227166e-09,0.0010170615278184,-0.0196433588862419,0.0,0.0,0.0,-0.0087093701586127,60.0,15.29096508026123,0.0,-7.05278466739401e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.543896885588764e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0001005022786557,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,7.423098577419296e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0001005021840683,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.000476735556731,284.7279052734375,294.1499938964844,295.6289978027344,293.2000427246094,296.32135009765625,295.68951416015625,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849733307807583e-09,0.0010169735178351,-0.0196163915097713,0.0,0.0,0.0,-0.0087042655795812,60.0,15.22526741027832,0.0,-7.051563244431236e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.542907355353236e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0001004918522085,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,7.422328053507954e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,0.000100491757621,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.000476686109323,284.7264709472656,294.1499938964844,295.6189270019531,293.1795654296875,296.3150329589844,295.6794738769531,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168752633035,7.83733078435489e-09,0.0010168674634769,-0.019583910703659,0.0,0.0,0.0,-0.0086981179192662,60.0,15.1599760055542,0.0,-7.050092420968215e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.541797044221312e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001004801597446,299.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,7.42146439733915e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0001004800651571,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0004766306956298,284.7250671386719,294.1499938964844,295.6088256835937,293.1591796875,296.3086853027344,295.66943359375,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823435232978682e-09,0.0010167486034333,-0.0195475183427333,0.0,0.0,0.0,-0.0086912289261817,60.0,15.095014572143556,0.0,-7.04844538290672e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.54051356529817e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0001004666410153,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,7.420466135954484e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001004665464279,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0004765665798913,284.72369384765625,294.1499938964844,295.5987548828125,293.138916015625,296.30230712890625,295.6593933105469,284.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166190331801,7.807373414436825e-09,0.0010166112333536,-0.019505450502038,0.0,0.0,0.0,-0.0086832661181688,60.0,15.030555725097656,0.0,-7.046540417832149e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,9.539110760670157e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0001004518635454,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.419374014716595e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.000100451768958,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76416015625,0.0,0.0,0.0004764964978676,284.72235107421875,294.1499938964844,295.58868408203125,293.11883544921875,296.2958679199219,295.6493835449219,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789824785220391e-09,0.0010164612904191,-0.0194594915956258,0.0,0.0,0.0,-0.0086745675653219,60.0,14.966517448425291,0.0,-7.044460659244578e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,9.53753260546364e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,0.0001004352452582,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,7.418146560667083e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0001004351506708,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,0.0004764177137985,284.7210693359375,294.1499938964844,295.57861328125,293.09893798828125,296.2894287109375,295.639404296875,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163004044443,7.770101895232528e-09,0.0010162926046177,-0.0194078385829925,0.0,0.0,0.0,-0.008664789609611,60.0,14.90306282043457,0.0,-7.042122973643927e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.535836579743771e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0001004173827823,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,7.416827429551631e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001004172881948,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004763329925481,284.7198181152344,294.1499938964844,295.56854248046875,293.07928466796875,296.282958984375,295.6294250488281,284.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,14.840078353881836,0.0,-7.039611205073015e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,9.533965931041166e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0001003976794891,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,7.415371510433033e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0001003975849016,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0004762395401485,284.7185974121094,294.1499938964844,295.5585021972656,293.0598449707031,296.27642822265625,295.61944580078125,284.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159191442653,7.725528661239878e-09,0.0010159114608541,-0.0192910991609096,0.0,0.0,0.0,-0.0086426921188831,60.0,14.777812004089355,0.0,-7.036840798946288e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.531980322208256e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001003767683869,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,7.413826824631542e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,0.0001003766810754,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.0004761403833981,284.7174072265625,294.1499938964844,295.5484619140625,293.04071044921875,296.2698974609375,295.6095275878906,284.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70072983158343e-09,0.001015699468553,-0.0192261487245559,0.0,0.0,0.0,-0.0086303986608982,60.0,14.716093063354492,0.0,-7.033903415276654e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.529823728371412e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0001003540528472,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,7.412148988805711e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0001003539655357,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0004760326701216,284.7162475585937,294.1499938964844,295.5384216308594,293.0219116210937,296.2633361816406,295.599609375,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154767660424,7.673791380113926e-09,0.0010154690826311,-0.0191555973142385,0.0,0.0,0.0,-0.0086170444265007,60.0,14.65520477294922,0.0,-7.030713078393094e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.52755581238307e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.0001003301658784,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.410384569084272e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0001003300785669,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004759193689096,284.7151184082031,294.1499938964844,295.52838134765625,293.0034484863281,296.2567443847656,295.5896911621094,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645465593952851e-09,0.0010152269387617,-0.0190814118832349,0.0,0.0,0.0,-0.0086030019447207,60.0,14.59494400024414,0.0,-7.027359316680305e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.525122004561126e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,0.0001003045399556,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,7.408491364913061e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001003044526441,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0004757978313136,284.71405029296875,294.1499938964844,295.51837158203125,292.9853515625,296.2500915527344,295.5798034667969,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149746667593,7.615083674750167e-09,0.0010149670997634,-0.0190018378198146,0.0,0.0,0.0,-0.008587940596044,60.0,14.53563117980957,0.0,-7.023762549351886e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.522580512566492e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001002777717076,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,7.406514487229288e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0001002776843961,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.000475670909509,284.7129821777344,294.1499938964844,295.50836181640625,292.9676818847656,296.2434387207031,295.5699462890625,284.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583356165241641e-09,0.0010146958520635,-0.0189187414944171,0.0,0.0,0.0,-0.0085722114890813,60.0,14.477032661437988,0.0,-7.02000804153613e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,9.519883315078914e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563781738281,0.0,0.0,0.000100249366369,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.404416101053357e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001002492790576,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.000475536158774,284.71197509765625,294.1499938964844,295.49835205078125,292.950439453125,296.2367553710937,295.56011962890625,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549681768637129e-09,0.0010144078405573,-0.0188305471092462,0.0,0.0,0.0,-0.0085555184632539,60.0,14.419500350952148,0.0,-7.016024028416723e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,9.517079888610168e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,0.0001002198405331,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.402234768960625e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0001002197532216,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0004753961402457,284.71099853515625,294.1499938964844,295.4883728027344,292.9336853027344,296.23004150390625,295.55029296875,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514691091614623e-09,0.0010141086531803,-0.0187389012426137,0.0,0.0,0.0,-0.0085381716489791,60.0,14.362842559814451,0.0,-7.01188511698092e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.51413603615947e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0001001888376777,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,7.399945025099441e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0001001887503662,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0004752491076942,284.7100524902344,294.1499938964844,295.4783935546875,292.9174194335937,296.2232971191406,295.5404968261719,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477951591283727e-09,0.001013794564642,-0.0186426769942045,0.0,0.0,0.0,-0.00851995870471,60.0,14.307272911071776,0.0,-7.007540858694483e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,9.51108886511065e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.0001001567507046,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,7.39757451810874e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001001566633931,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0004750969237647,284.7091369628906,294.1499938964844,295.4684143066406,292.9017028808594,296.2165222167969,295.5307312011719,284.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925120422686e-09,0.0010134694166481,-0.0185430794954299,0.0,0.0,0.0,-0.0085011068731546,60.0,14.252610206604004,0.0,-7.003045965348066e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.507909271633253e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0001001232667476,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,7.39510142011568e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,0.0001001231794361,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0004749381041619,284.708251953125,294.1499938964844,295.4584655761719,292.8865661621094,296.2097473144531,295.52099609375,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.400247081790212e-09,0.001013130065985,-0.0184391587972641,0.0,0.0,0.0,-0.0084814373403787,60.0,14.19927978515625,0.0,-6.998357093834785e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,9.504638001089916e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0001000888078124,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,7.392556290142238e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,0.0001000887277768,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0004747746861539,284.7073974609375,294.1499938964844,295.4485168457031,292.8720092773437,296.2029113769531,295.5112609863281,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359425069353165e-09,0.0010127810528501,-0.0183322373777627,0.0,0.0,0.0,-0.0084611997008323,60.0,14.146940231323242,0.0,-6.993535350829917e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.501245222054422e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001000530828605,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.389917300315574e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.000100053002825,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.000474605243653,284.70660400390625,294.1499938964844,295.4385986328125,292.85809326171875,296.1960754394531,295.5015869140625,285.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124264517799,7.317096262227096e-09,0.0010124191176146,-0.0182213727384805,0.0,0.0,0.0,-0.0084402160719037,60.0,14.096039772033691,0.0,-6.988536682683846e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.497768769506364e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001000164702418,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,7.387212826870382e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0001000163829303,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0004744315810967,284.7058410644531,294.1499938964844,295.4286804199219,292.8448486328125,296.189208984375,295.4919128417969,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716295941313e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187109023332,60.0,14.046225547790527,0.0,-6.98341580118722e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,9.494184632785618e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,9.997872257372364e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.384424679912627e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.997864253818987e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,0.0004742525634355,284.705078125,294.1499938964844,295.4187927246094,292.832275390625,296.18231201171875,295.4822692871094,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.2290018415799295e-09,0.001011665794067,-0.0179906357079744,0.0,0.0,0.0,-0.0083965435624122,60.0,13.997981071472168,0.0,-6.978139310831466e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,9.490524826105684e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.994018910219892e-05,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,7.381578325293958e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.994010179070756e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0004740697622764,284.7043762207031,294.1499938964844,295.4089050292969,292.8204345703125,296.1753845214844,295.47265625,285.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346362182874e-09,0.0010112754534929,-0.0178710538893938,0.0,0.0,0.0,-0.0083739105612039,60.0,13.950918197631836,0.0,-6.97275410743714e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.48677261476405e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.99006733763963e-05,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,7.378659211099148e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.990058606490491e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460021972656,0.0,0.0,0.0004738823336083,284.7037048339844,294.1499938964844,295.3990478515625,292.8093566894531,296.1684265136719,295.46307373046875,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108823189511,7.136535806750999e-09,0.0010108751012012,-0.0177484471350908,0.0,0.0,0.0,-0.0083507038652896,60.0,13.905556678771973,0.0,-6.967235322008491e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.482952737016603e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,9.986043733078986e-05,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,7.375687710009515e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,9.986035729525612e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004736915288958,284.7030639648437,294.1499938964844,295.3891906738281,292.799072265625,296.1614685058594,295.4535217285156,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088878373195939e-09,0.0010104676475748,-0.0176236201077699,0.0,0.0,0.0,-0.0083270780742168,60.0,13.861659049987791,0.0,-6.961618481682309e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
