time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,9.479060827288777e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.981945186154916e-05,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,7.372660184046254e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.98193718260154e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.0004734971153084,284.7024841308594,294.1499938964844,295.3793640136719,292.7895812988281,296.15447998046875,295.4440002441406,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.0403274321506615e-09,0.0010100525105372,-0.0174964498728513,0.0,0.0,0.0,-0.008303009904921,60.0,13.819328308105469,0.0,-6.955897902116703e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.475109254708514e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,9.977784065995364e-05,299.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,7.369586819550022e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,9.97777606244199e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,0.000473299762234,284.701904296875,294.1499938964844,295.3695678710937,292.7809753417969,296.1474609375,295.4345092773437,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.9910424116415015e-09,0.0010096310870721,-0.0173673592507839,0.0,0.0,0.0,-0.008278576657176,60.0,13.778401374816896,0.0,-6.950094189051016e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,9.471097291680052e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.973558917408808e-05,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,7.366465433733538e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,9.973550913855432e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.0,0.0,0.0004730993532575,284.70135498046875,294.1499938964844,295.3597717285156,292.7732238769531,296.14044189453125,295.4250183105469,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.940994001780609e-09,0.0010092030279338,-0.0172362681478261,0.0,0.0,0.0,-0.0082537662237882,60.0,13.739490509033203,0.0,-6.944203079228829e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,9.467026393394916e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.969271923182532e-05,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.363298936979845e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,9.969263919629157e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004728960338979,284.70086669921875,294.1499938964844,295.3500061035156,292.7663879394531,296.13336181640625,295.41558837890625,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087757837027,6.890219506061612e-09,0.0010087689151987,-0.0171032715588808,0.0,0.0,0.0,-0.0082285944372415,60.0,13.7020263671875,0.0,-6.938228125363821e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.462753223488107e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.964771015802398e-05,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,7.359974551945925e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,9.964763739844784e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004726825573015,284.70037841796875,294.1499938964844,295.3403015136719,292.7601013183594,296.1263122558594,295.4061889648437,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083200177177,6.836914590024889e-09,0.0010083131492137,-0.0169636476784944,0.0,0.0,0.0,-0.0082021690905094,60.0,13.666319847106934,0.0,-6.93195900680621e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,9.458113345317544e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,9.959885937860236e-05,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,7.356366404565051e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.95987793430686e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,0.0004724508326034,284.699951171875,294.1499938964844,295.3307800292969,292.7540283203125,296.11920166015625,295.3968200683594,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.779054650962735e-09,0.001007818384096,-0.0168120916932821,0.0,0.0,0.0,-0.0081734852865338,60.0,13.631400108337402,0.0,-6.925156981196778e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,9.45316642173566e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,9.95467635220848e-05,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,7.35251815058291e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.954668348655105e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0004722037410829,284.6995544433594,294.1499938964844,295.3213806152344,292.74810791015625,296.1120910644531,295.3875427246094,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072975419461,6.717362666108784e-09,0.0010072909062728,-0.0166504979133605,0.0,0.0,0.0,-0.0081429025158286,60.0,13.597331047058104,0.0,-6.91790873474929e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.447959018871188e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,9.949191735358907e-05,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.348466897383332e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.949183731805532e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,0.0004719436110462,284.6991577148437,294.1499938964844,295.3121032714844,292.7424011230469,296.1049499511719,295.3783569335937,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742240861,6.6524195041495204e-09,0.0010067354887723,-0.0164803862571716,0.0,0.0,0.0,-0.0081107076257467,60.0,13.563568115234377,-0.0,-6.910281769023642e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.44260973483324e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.943558688974008e-05,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,7.344306504819542e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.943551413016394e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0004716764087788,284.6988220214844,294.1499938964844,295.302978515625,292.7368469238281,296.0978088378906,295.3692626953125,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061718057841,6.5857190811868804e-09,0.0010061651701107,-0.0163056682795286,0.0,0.0,0.0,-0.008077641017735,60.0,13.530362129211426,-0.0,-6.902453009161037e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,9.43711565923877e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.937772847479208e-05,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,7.340032607316971e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.937764843925834e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,0.0004714019596576,284.6985168457031,294.1499938964844,295.2939453125,292.7314758300781,296.0906677246094,295.3602905273437,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517206774248052e-09,0.0010055793682113,-0.0161262042820453,0.0,0.0,0.0,-0.0080436766147613,60.0,13.497550010681152,-0.0,-6.894416770819589e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.43155464483425e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.931916429195552e-05,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,7.335707050515339e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,9.93190915323794e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,0.0004711241926997,284.6982727050781,294.1499938964844,295.2850646972656,292.7262878417969,296.08349609375,295.3514099121094,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.447868017289693e-09,0.0010049864649772,-0.0159445721656084,0.0,0.0,0.0,-0.0080093024298548,60.0,13.465192794799805,-0.0,-6.886288161922495e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,9.42598926485516e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.926055645337328e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,7.331378583330661e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.926048369379714e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,0.000470846222015,284.6980285644531,294.1499938964844,295.2762756347656,292.72125244140625,296.0763244628906,295.3426513671875,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043993825092,6.3784737491801025e-09,0.0010043930960819,-0.0157627947628498,0.0,0.0,0.0,-0.0079749003052711,60.0,13.433267593383787,-0.0,-6.878157421397192e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,9.420461719855666e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.920234879245982e-05,299.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,7.327078492380679e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,9.920227603288367e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0004705701139755,284.69781494140625,294.1499938964844,295.2676086425781,292.71636962890625,296.0691223144531,295.333984375,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038099717348,6.309549771543743e-09,0.0010038036853075,-0.0155822467058897,0.0,0.0,0.0,-0.0079407319426536,60.0,13.401822090148926,-0.0,-6.87008707700443e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.415050590177998e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,9.914536349242552e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,7.322870078496635e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.91452907328494e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0004702998267021,284.6976318359375,294.1499938964844,295.2590637207031,292.71160888671875,296.0619201660156,295.3254089355469,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032329009845,6.2420784097128035e-09,0.0010032267309725,-0.0154055040329694,0.0,0.0,0.0,-0.0079072834923863,60.0,13.370853424072266,-0.0,-6.862190815581928e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,9.409822814632209e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,9.9090306321159e-05,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.318802818190306e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,9.909023356158286e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,0.0004700386780314,284.6974792480469,294.1499938964844,295.2506103515625,292.70703125,296.0547180175781,295.31695556640625,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026753880083,6.1768856696176044e-09,0.0010026692179962,-0.0152347274124622,0.0,0.0,0.0,-0.007874964736402,60.0,13.340672492980955,-0.0,-6.854565981484484e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.40478130360134e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.903722093440592e-05,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.314881804632023e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.903714817482978e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.0004697868716903,284.6973876953125,294.1499938964844,295.2422180175781,292.7025756835937,296.0475158691406,295.30859375,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021377820521,6.114023509695698e-09,0.0010021317284554,-0.0150700556114315,0.0,0.0,0.0,-0.0078438008204102,60.0,13.31105899810791,-0.0,-6.847217548511253e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.400027192896232e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,9.898715507006273e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,7.311183435376734e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.898708231048658e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,0.0004695494135376,284.6972961425781,294.1499938964844,295.23394775390625,292.6982727050781,296.0403137207031,295.3003234863281,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016307933256,6.054738932448345e-09,0.0010016247397288,-0.0149147538468241,0.0,0.0,0.0,-0.0078144110739231,60.0,13.282201766967772,-0.0,-6.840290467380329e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,9.395572851644828e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,9.894024697132409e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,7.30771862436086e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73828125,0.0,0.0,9.894017421174794e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,0.0004693269147537,284.6972351074219,294.1499938964844,295.2257385253906,292.694091796875,296.0330810546875,295.2921142578125,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011557023972,5.999189145455831e-09,0.0010011496488004,-0.014769235625863,0.0,0.0,0.0,-0.007786872331053,60.0,13.253983497619627,-0.0,-6.833803922745575e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.391531784785911e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.889768989523871e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,7.304575410671532e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.88976171356626e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0004691250796895,284.6972351074219,294.1499938964844,295.2176208496094,292.6900329589844,296.0258483886719,295.2840270996094,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007246164605,5.948790793297576e-09,0.001000718679279,-0.014637210406363,0.0,0.0,0.0,-0.0077618877403438,60.0,13.226765632629396,-0.0,-6.82792062889348e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.387820318806916e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,9.885860345093532e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,7.301688310690224e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,9.88585306913592e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.0004689396882895,284.6972351074219,294.1499938964844,295.2095947265625,292.6860656738281,296.01861572265625,295.2759704589844,285.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003286879509,5.902498045884386e-09,0.0010003227507695,-0.014515939168632,0.0,0.0,0.0,-0.0077389380894601,60.0,13.200206756591797,-0.0,-6.822519793558969e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.38465163926594e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.882522863335907e-05,299.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.2992239438463e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.882516314974056e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0004687813925556,284.6972961425781,294.1499938964844,295.2015991210937,292.6822509765625,296.0113830566406,295.2680053710937,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999906178563,5.8629665566911635e-09,0.0009999847970902,-0.0144123816862702,0.0,0.0,0.0,-0.0077193407341837,60.0,13.174726486206056,-0.0,-6.81790908174662e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.381904237670824e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,9.879629942588508e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,7.297086995095015e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.879623394226655e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,0.0004686441970989,284.6973571777344,294.1499938964844,295.1936950683594,292.67852783203125,296.004150390625,295.2601013183594,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999697484076,5.828690419207305e-09,0.0009996916633099,-0.0143225891515612,0.0,0.0,0.0,-0.0077023482881486,60.0,13.150059700012209,-0.0,-6.81391227885797e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.379630500916392e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.87723469734192e-05,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,7.295317482203245e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.877228148980066e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0004685306048486,284.69744873046875,294.1499938964844,295.18585205078125,292.6749267578125,295.9969177246094,295.2522277832031,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994546417146,5.8003064573597385e-09,0.0009994488209486,-0.0142482323572039,0.0,0.0,0.0,-0.0076882769353687,60.0,13.126237869262695,-0.0,-6.810603281337535e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,9.378062532050536e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.87558378255926e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,7.294098031707108e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,9.875576506601648e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0004684522864408,284.6976013183594,294.1499938964844,295.17803955078125,292.6714172363281,295.9896545410156,295.244384765625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992871200665,5.780723011383769e-09,0.0009992814157158,-0.0141969304531812,0.0,0.0,0.0,-0.0076785683631896,60.0,13.103642463684082,-0.0,-6.808321018070276e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,9.376825619256124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.87428065855056e-05,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.293135422514752e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.874274110188708e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0004683904990088,284.69775390625,294.1499938964844,295.1702880859375,292.6679992675781,295.9823913574219,295.2366027832031,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991548722609,5.765263821899681e-09,0.0009991491679102,-0.0141564318910241,0.0,0.0,0.0,-0.0076709045097231,60.0,13.081762313842772,-0.0,-6.806519792235123e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.376384696224704e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,9.873817180050536e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,7.292792724911124e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.873809904092924e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,0.0004683684965129,284.6979675292969,294.1499938964844,295.1625671386719,292.6646423339844,295.97515869140625,295.22882080078125,285.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999107491225,5.759728693988109e-09,0.0009991017868742,-0.0141419311985373,0.0,0.0,0.0,-0.0076681599020957,60.0,13.061090469360352,-0.0,-6.805874619431054e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.376349044032396e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.873778617475182e-05,299.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.292764348676428e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,9.873772069113328e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350769042969,0.0,0.0,0.0004683667211793,284.6981811523437,294.1499938964844,295.1549072265625,292.6614074707031,295.9678955078125,295.2210388183594,285.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991033002734,5.759232646340706e-09,0.0009990974795073,-0.0141406320035457,0.0,0.0,0.0,-0.007667914032936,60.0,13.041203498840332,-0.0,-6.805817065469455e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.377113747177646e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.874584065983072e-05,299.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344665527344,0.0,0.0,7.293358794413507e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.87457751762122e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004684049345087,284.6984558105469,294.1499938964844,295.1472473144531,292.6582336425781,295.96063232421875,295.2132873535156,285.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991843253374,5.7687157273278444e-09,0.0009991785045713,-0.0141654750332236,0.0,0.0,0.0,-0.0076726148836314,60.0,13.022546768188477,-0.0,-6.806921959423562e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,9.378302638651804e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.875835530692711e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,7.294282841030508e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.87582898233086e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0004684643354266,284.69873046875,294.1499938964844,295.1396484375,292.6551208496094,295.953369140625,295.2055053710937,285.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.783481693555359e-09,0.0009993048151955,-0.0142041565850377,0.0,0.0,0.0,-0.0076799350790679,60.0,13.004693984985352,-0.0,-6.808642893929574e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.380223491461948e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.877858246909454e-05,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,7.2957765951287e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.877851698547602e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0004685602616518,284.69903564453125,294.1499938964844,295.1320495605469,292.652099609375,295.94610595703125,295.1977233886719,285.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999514828436,5.807366143528725e-09,0.0009995090076699,-0.0142667265608906,0.0,0.0,0.0,-0.0076917754486203,60.0,12.987852096557615,-0.0,-6.811426800368281e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,9.382690768688916e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.880455763777718e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,7.29769526515156e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,9.880449215415864e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0004686835163738,284.6993713378906,294.1499938964844,295.1244812011719,292.6491394042969,295.9388122558594,295.1899108886719,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997772285714,5.838059369267512e-09,0.0009997714078053,-0.0143471332266926,0.0,0.0,0.0,-0.0077069909311831,60.0,12.972006797790527,-0.0,-6.815004383042833e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,9.385785961057992e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.883715392788872e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,7.300102879526094e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.88370884442702e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004688381741289,284.6997375488281,294.1499938964844,295.1169128417969,292.6462097167969,295.9315490722656,295.1820983886719,285.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.8765854404896345e-09,0.0010001007467508,-0.014448057860136,0.0,0.0,0.0,-0.007726090028882,60.0,12.957048416137695,-0.0,-6.819497144761044e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.389533079229297e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.887661144603044e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.303016172954813e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,9.887654596241192e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,0.0004690253117587,284.7001342773437,294.1499938964844,295.1093444824219,292.6433410644531,295.9242553710937,295.1742248535156,285.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005055228248,5.923222801129668e-09,0.0010004995856434,-0.0145702315494418,0.0,0.0,0.0,-0.0077492101117968,60.0,12.943453788757324,-0.0,-6.824937770488759e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.393796062795444e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,9.892150410450996e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,7.306331826839596e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.892143862089142e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.00046923829359,284.7005615234375,294.1499938964844,295.1017761230469,292.6405334472656,295.9169616699219,295.16632080078125,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009594261646,5.976296790777269e-09,0.0010009533725678,-0.0147092659026384,0.0,0.0,0.0,-0.0077755209058523,60.0,12.930703163146973,-0.0,-6.83113157151638e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.398477413924412e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.897079871734604e-05,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,7.309973443625495e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,9.897073323372751e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0004694721428677,284.7010192871094,294.1499938964844,295.09423828125,292.63775634765625,295.90966796875,295.15838623046875,285.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014578001573,6.03458172321325e-09,0.0010014517465606,-0.0148619515821337,0.0,0.0,0.0,-0.0078044151887297,60.0,12.918678283691406,-0.0,-6.837936439296757e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.403802687302232e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,9.902687452267855e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,7.314114191103727e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.902680903906004e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,0.0004697381518781,284.7015380859375,294.1499938964844,295.0866394042969,292.6350402832031,295.9023742675781,295.150390625,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.100884686333074e-09,0.0010020186891779,-0.0150356385856866,0.0,0.0,0.0,-0.0078372843563556,60.0,12.907628059387209,-0.0,-6.845682065659275e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.409501944901422e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,9.908688662108034e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,7.318546704482287e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.90868211374618e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0004700228455476,284.7020263671875,294.1499938964844,295.0790710449219,292.63232421875,295.8950500488281,295.1423645019531,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026316158473,6.171849697977905e-09,0.0010026254458352,-0.0152215370908379,0.0,0.0,0.0,-0.0078724641352891,60.0,12.897234916687012,-0.0,-6.85397694155654e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.41573380259797e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.915250848280266e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,7.323393219849095e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.915244299918412e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0004703341401182,284.7025756835937,294.1499938964844,295.07147216796875,292.629638671875,295.8877258300781,295.13427734375,285.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295299597,6.2494502905963145e-09,0.0010032890131697,-0.0154248159378767,0.0,0.0,0.0,-0.0079109342768788,60.0,12.887741088867188,-0.0,-6.863053414463138e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,9.422247967449948e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.922109893523157e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.328460196731612e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.922104072757064e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0004706595500465,284.7031555175781,294.1499938964844,295.0638427734375,292.6269836425781,295.8804016113281,295.1261291503906,285.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039890184998,6.330570290202786e-09,0.0010039826156571,-0.0156373120844364,0.0,0.0,0.0,-0.0079511487856507,60.0,12.878876686096191,-0.0,-6.872547686498366e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
