time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,9.429164492757992e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.929393854690716e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,7.333839312195778e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,9.929387306328864e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0004710050416179,284.7037658691406,294.1499938964844,295.0561828613281,292.62432861328125,295.8730773925781,295.1179504394531,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004725578241,6.4167049451668845e-09,0.0010047191753983,-0.0158629417419433,0.0,0.0,0.0,-0.0079938489943742,60.0,12.870633125305176,-0.0,-6.882635972260688e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.4363720563706e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,9.93698340607807e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.339444709941745e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.936976857716218e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0004713650851044,284.70440673828125,294.1499938964844,295.0484619140625,292.6217041015625,295.86572265625,295.1097106933594,285.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054932208731,6.50646292399415e-09,0.0010054867016151,-0.0160980615764856,0.0,0.0,0.0,-0.0080383466556668,60.0,12.862984657287598,-0.0,-6.893156978549086e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.443843737244606e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,9.944851626642048e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,7.345256017288193e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,9.944845078280196e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.00047173834173,284.7050476074219,294.1499938964844,295.0407409667969,292.6190795898437,295.8583984375,295.1014099121094,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062890360131,6.599519153382971e-09,0.0010062824003398,-0.0163418166339397,0.0,0.0,0.0,-0.0080844778567552,60.0,12.855742454528809,-0.0,-6.90407304659857e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.451501682633534e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,9.952915570465848e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.351212116191164e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,9.952909022103996e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,0.0004721208824776,284.70574951171875,294.1499938964844,295.032958984375,292.616455078125,295.8510131835937,295.0930480957031,285.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071045253425,6.694890419822741e-09,0.0010070978896692,-0.0165916346013546,0.0,0.0,0.0,-0.0081317573785781,60.0,12.849120140075684,-0.0,-6.915269068485942e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.459326975047588e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,9.961156320059672e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,7.357298454735428e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.96114977169782e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004725117760244,284.7064514160156,294.1499938964844,295.025146484375,292.61383056640625,295.8436584472656,295.08465576171875,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079380590468,6.7923511259948555e-09,0.0010079313069581,-0.0168469212949275,0.0,0.0,0.0,-0.0081800734624266,60.0,12.842765808105469,-0.0,-6.92672017521545e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.467240306548774e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,9.969488019123672e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,7.363452459685504e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,9.969482198357582e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.0004729070351459,284.7071838378906,294.1499938964844,295.0172424316406,292.6111755371094,295.8362731933594,295.076171875,285.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087807895615,6.890898074374263e-09,0.0010087739210575,-0.0171050503849983,0.0,0.0,0.0,-0.0082289269194006,60.0,12.83684253692627,-0.0,-6.938308416692962e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.475216938881204e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,9.97788883978501e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.369656668743119e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,9.977882291423156e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,0.0004733055247925,284.7079467773437,294.1499938964844,295.0093078613281,292.6085205078125,295.8288879394531,295.0676574707031,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096305049955,6.9902479360450814e-09,0.0010096235200762,-0.0173652786761522,0.0,0.0,0.0,-0.0082781789824366,60.0,12.83105182647705,-0.0,-6.950000397409897e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,9.483173926128076e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,9.986267104977742e-05,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,7.375844870693982e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,9.98626128421165e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.000473702995805,284.7087707519531,294.1499938964844,295.00128173828125,292.6058349609375,295.82147216796875,295.05908203125,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104778921231,7.089343778687862e-09,0.0010104709072038,-0.0176248401403427,0.0,0.0,0.0,-0.008327305316925,60.0,12.825526237487791,-0.0,-6.961673193472961e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.491080709267408e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,9.994592983275652e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,7.38199451006949e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.99458716250956e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0004740979347843,284.7095947265625,294.1499938964844,294.9931945800781,292.6031188964844,295.8140563964844,295.05047607421875,285.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113200405612,7.187813011455546e-09,0.0010113128228113,-0.0178827531635761,0.0,0.0,0.0,-0.0083761205896735,60.0,12.81999969482422,-0.0,-6.973281330147074e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.498901636106892e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0001000282863969,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,7.388077210634947e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.0001000282281893,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004744886246044,284.71044921875,294.1499938964844,294.98504638671875,292.6003723144531,295.806640625,295.0417785644531,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121531086042,7.285219538744059e-09,0.0010121457744389,-0.0181378815323114,0.0,0.0,0.0,-0.0084244096651673,60.0,12.814590454101562,-0.0,-6.984773648355258e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.50656976783648e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,0.0001001090349745,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.394040585495532e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.740966796875,0.0,0.0,0.0001001089767669,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.000474871660117,284.7113342285156,294.1499938964844,294.976806640625,292.5975952148437,295.7991943359375,295.0330505371094,285.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129697620868,7.380718258787056e-09,0.0010129624279215,-0.0183880105614662,0.0,0.0,0.0,-0.0084717525169253,60.0,12.809103965759276,-0.0,-6.996049961571772e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.514042176306248e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.0001001877244561,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,7.399852620437741e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,0.0001001876662485,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004752449458464,284.7122497558594,294.1499938964844,294.9684753417969,292.59478759765625,295.7917175292969,295.0242614746094,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137656936421,7.473786922673753e-09,0.0010137582430616,-0.0186317693442106,0.0,0.0,0.0,-0.0085178902372717,60.0,12.803482055664062,-0.0,-7.007048452578601e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.521246829535812e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0001002635908662,299.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,7.405455835396424e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,0.0001002635326585,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.0004756048438139,284.71319580078125,294.1499938964844,294.9600524902344,292.5919189453125,295.7842712402344,295.01544189453125,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145331034436,7.56350981845344e-09,0.0010145255364477,-0.0188667643815279,0.0,0.0,0.0,-0.0085623702034354,60.0,12.797632217407228,-0.0,-7.017659697794444e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.528191003482787e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0001003367142402,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,7.410856778733432e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0001003366560325,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,0.0004759517323691,284.71417236328125,294.1499938964844,294.9515380859375,292.5889892578125,295.7767639160156,295.0065612792969,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152726899832,7.649990863001221e-09,0.001015265006572,-0.0190932620316743,0.0,0.0,0.0,-0.0086052427068352,60.0,12.791544914245604,-0.0,-7.027895065903067e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.534791024634616e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,0.0001004062141873,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,7.415989966830239e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001004061559797,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0004762814205605,284.71514892578125,294.1499938964844,294.94293212890625,292.58599853515625,295.7692565917969,294.99761962890625,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159756056964,7.73218555849553e-09,0.0010159679222851,-0.0193085353821516,0.0,0.0,0.0,-0.0086459899321198,60.0,12.785130500793455,-0.0,-7.037630211925716e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,9.541053441353142e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001004721561912,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.420860492857173e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0001004721052595,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004765942576341,284.7161865234375,294.1499938964844,294.9342041015625,292.5829772949219,295.7617492675781,294.9886474609375,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166425490751,7.8101720646373e-09,0.0010166347492486,-0.0195127818733453,0.0,0.0,0.0,-0.0086846519261598,60.0,12.778404235839844,-0.0,-7.046872241289749e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,9.546906221657991e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0001005337835522,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,7.425412331940606e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.0001005337326205,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0004768865765072,284.7172241210937,294.1499938964844,294.92535400390625,292.5798645019531,295.7542419433594,294.9796142578125,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172658367082,7.883050656687374e-09,0.0010172580368816,-0.0197036489844322,0.0,0.0,0.0,-0.0087207807227969,60.0,12.77122402191162,-0.0,-7.055515283127535e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.552244591759518e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,0.0001005900048767,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,7.429563993355259e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,0.000100589946669,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0004771532840095,284.7182922363281,294.1499938964844,294.9164123535156,292.57666015625,295.7466735839844,294.9704895019531,285.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101783440914,7.949528146866669e-09,0.0010178263764828,-0.0198777504265308,0.0,0.0,0.0,-0.0087537365034222,60.0,12.76339626312256,-0.0,-7.063403728579942e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.557205339660868e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0001006422389764,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,7.433422433678061e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0001006421807687,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.000477401074022,284.7193908691406,294.1499938964844,294.9073181152344,292.57342529296875,295.7391052246094,294.9613342285156,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183627018705,8.011295626886294e-09,0.0010183546692132,-0.0200395155698061,0.0,0.0,0.0,-0.008784357458353,60.0,12.755125045776367,-0.0,-7.070737240155722e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,9.56156218308024e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001006881211651,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,7.436810847138986e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0001006880629574,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004776187124662,284.72052001953125,294.1499938964844,294.89813232421875,292.570068359375,295.7315368652344,294.9520874023437,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188266169279,8.0655420120479e-09,0.0010188184678554,-0.0201815795153379,0.0,0.0,0.0,-0.008811249397695,60.0,12.74615478515625,-0.0,-7.077180441683596e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,9.565453365212306e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0001007290920824,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,7.439836917910725e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0001007290338748,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451477050781,0.0,0.0,0.0004778130969498,284.7216796875,294.1499938964844,294.8887939453125,292.5666198730469,295.72393798828125,294.9428100585937,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192409390583,8.113984151236764e-09,0.0010192327899858,-0.020308444276452,0.0,0.0,0.0,-0.0088352654129266,60.0,12.736604690551758,-0.0,-7.082937258928723e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,9.568723908159882e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001007635291898,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,7.442380592692643e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0001007634709822,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0004779764567501,284.72283935546875,294.1499938964844,294.8793029785156,292.5630798339844,295.71630859375,294.9334411621094,285.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154692032746881e-09,0.001019580871798,-0.0204150509089231,0.0,0.0,0.0,-0.0088554453104734,60.0,12.726300239562988,-0.0,-7.087776765501985e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.571422560838982e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0001007919490803,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,7.444478978868574e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0001007918908726,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0004781112947966,284.7240295410156,294.1499938964844,294.86968994140625,292.5594482421875,295.70867919921875,294.92401123046875,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188279387866261e-09,0.0010198681848123,-0.0205030124634504,0.0,0.0,0.0,-0.0088720964267849,60.0,12.715312957763672,-0.0,-7.091770726219694e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,9.573414718033746e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,0.0001008129256661,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.446028757840395e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,0.0001008128747344,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,0.0004782108298968,284.72528076171875,294.1499938964844,294.85992431640625,292.55572509765625,295.7010192871094,294.9144897460937,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200883261859,8.21306667120325e-09,0.0010200801771134,-0.0205679256469011,0.0,0.0,0.0,-0.008884385228157,60.0,12.703323364257812,-0.0,-7.094718768030361e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,9.57484298851341e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0001008279650704,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.44713906897232e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001008279141387,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004782821633853,284.7265319824219,294.1499938964844,294.8500061035156,292.5518798828125,295.6933288574219,294.9049072265625,285.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202402481809,8.230823134169896e-09,0.001020231982693,-0.0206144265830516,0.0,0.0,0.0,-0.0088931871578097,60.0,12.690601348876951,-0.0,-7.096831211583776e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,9.57587399170734e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,0.0001008388207992,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,7.447940879501402e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001008387625915,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0004783336480613,284.7278137207031,294.1499938964844,294.83966064453125,292.5476379394531,295.68560791015625,294.89520263671875,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203497949987,8.243624449733034e-09,0.0010203415295109,-0.0206479523330926,0.0,0.0,0.0,-0.0088995341211557,60.0,12.676969528198242,-0.0,-7.098354615209247e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.5767667517066e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001008482213364,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.448635005857795e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0001008481631288,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0004783782642334,284.7290954589844,294.1499938964844,294.8286437988281,292.5428161621094,295.6778869628906,294.88531494140625,285.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254713357302991e-09,0.0010204362915828,-0.0206769909709692,0.0,0.0,0.0,-0.0089050307869911,60.0,12.66239070892334,-0.0,-7.099674093069552e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.577553282724692e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001008565013762,299.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,7.449246913893148e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0001008564504445,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0004784175835084,284.7304382324219,294.1499938964844,294.81695556640625,292.5373840332031,295.67010498046875,294.8751220703125,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205280268564,8.264476214492333e-09,0.0010205197613686,-0.0207025595009326,0.0,0.0,0.0,-0.0089098708704113,60.0,12.646410942077637,-0.0,-7.10083583044252e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.578253229847178e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0001008638719213,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,7.449790427926928e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0001008638137136,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0004784525372087,284.7317810058594,294.1499938964844,294.8046569824219,292.5313720703125,295.66229248046875,294.8646240234375,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206022998318,8.273156382188063e-09,0.0010205940343439,-0.0207252912223339,0.0,0.0,0.0,-0.0089141745120286,60.0,12.62948513031006,-0.0,-7.101868959580315e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.578857861924917e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,0.0001008702311082,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,7.450260454788804e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0001008701801765,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,0.0004784827469848,284.733154296875,294.1499938964844,294.791748046875,292.5247802734375,295.6544494628906,294.853759765625,285.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206664446741,8.280650831693492e-09,0.0010206581791862,-0.0207449160516262,0.0,0.0,0.0,-0.0089178895577788,60.0,12.6113862991333,-0.0,-7.102760690713694e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.579374454915524e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,0.0001008756735245,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,7.450662087649107e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0001008756225928,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004785085620824,284.73455810546875,294.1499938964844,294.7782592773437,292.5177001953125,295.6465148925781,294.8424987792969,285.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207211598753,8.28705370992111e-09,0.0010207128943875,-0.0207616854459047,0.0,0.0,0.0,-0.0089210644364357,60.0,12.592228889465332,-0.0,-7.103523103069166e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.579808101989328e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001008802355499,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,7.450998964486644e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0001008801846182,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,0.0004785302153322,284.7359924316406,294.1499938964844,294.7641906738281,292.51007080078125,295.6385498046875,294.8307800292969,285.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207670275121,8.29241653121926e-09,0.0010207587620243,-0.0207757297903299,0.0,0.0,0.0,-0.0089237224310636,60.0,12.572026252746582,-0.0,-7.104161170445877e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,9.580164623912424e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.00010088399722,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,7.451276178471744e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.0001008839390124,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0004785480559803,284.7374267578125,294.1499938964844,294.7495422363281,292.5019226074219,295.6305236816406,294.8187255859375,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.296825448894651e-09,0.0010207964805886,-0.0207872744649648,0.0,0.0,0.0,-0.0089259082451462,60.0,12.55092716217041,-0.0,-7.104686261527604e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.58043965511024e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,0.0001008868857752,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.451490091625601e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0001008868348435,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0004785617929883,284.7389221191406,294.1499938964844,294.7344055175781,292.4933166503906,295.6224365234375,294.8060913085937,285.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208337334915,8.300215625922647e-09,0.0010208254680037,-0.0207961518317461,0.0,0.0,0.0,-0.0089275883510708,60.0,12.528642654418944,-0.0,-7.105089849801517e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,9.580647747498006e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,0.0001008890758384,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,7.451651617884636e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,0.0001008890249067,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004785721830558,284.74041748046875,294.1499938964844,294.71875,292.4842529296875,295.6142883300781,294.7930908203125,285.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302770915236124e-09,0.0010208472376689,-0.0208028443157672,0.0,0.0,0.0,-0.0089288558810949,60.0,12.505517959594728,-0.0,-7.105393962092421e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,9.580787445884198e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0001008905455819,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,7.451760029653087e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001008904946502,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.0004785791388712,284.741943359375,294.1499938964844,294.7026062011719,292.4747314453125,295.6060485839844,294.779541015625,285.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208701714873,8.304468224196171e-09,0.0010208617895841,-0.0208072904497385,0.0,0.0,0.0,-0.0089296968653798,60.0,12.481378555297852,-0.0,-7.105595756229377e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.580862388247624e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001008913313853,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,7.451818237314001e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0001008912804536,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004785829223692,284.74346923828125,294.1499938964844,294.6860046386719,292.4648132324219,295.5977478027344,294.7655639648437,285.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305371501649006e-09,0.0010208695894107,-0.020809656009078,0.0,0.0,0.0,-0.0089301448315382,60.0,12.456450462341309,-0.0,-7.105703758725215e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,9.580876212567092e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.0001008914769045,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,7.45182842365466e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,0.0001008914259728,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0004785836208611,284.7450561523437,294.1499938964844,294.6689453125,292.4544677734375,295.58935546875,294.7510986328125,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208790190517,8.305503840233541e-09,0.0010208706371486,-0.0208100024610757,0.0,0.0,0.0,-0.0089302109554409,60.0,12.430571556091309,-0.0,-7.105719390665399e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,9.580832556821406e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001008910112432,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,7.451794226653874e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001008909603115,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004785814380738,284.74664306640625,294.1499938964844,294.6514587402344,292.4437561035156,295.5809020996094,294.7362060546875,285.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304923859725477e-09,0.0010208657477051,-0.020808482542634,0.0,0.0,0.0,-0.0089299231767654,60.0,12.40395736694336,-0.0,-7.10565046802003e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
