time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.580735786585136e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,0.0001008899926091,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,7.451718556694686e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0001008899416774,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.000478576606838,284.7482604980469,294.1499938964844,294.63360595703125,292.43267822265625,295.5723571777344,294.7208251953125,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208634193986,8.303680409937897e-09,0.0010208550374954,-0.0208052266389131,0.0,0.0,0.0,-0.008929306641221,60.0,12.376500129699709,-0.0,-7.105501964588258e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.580586629454046e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0001008884282782,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.451602868968621e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0001008883773465,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,0.0004785691853612,284.7498779296875,294.1499938964844,294.6153259277344,292.4212646484375,295.563720703125,294.7050170898437,285.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301795695331293e-09,0.001020838972181,-0.0208002887666225,0.0,0.0,0.0,-0.0089283725246787,60.0,12.348319053649902,-0.0,-7.105277433083756e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.580390906194224e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,0.0001008863619063,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,7.451450073858723e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,0.0001008863109746,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0004785594064742,284.75152587890625,294.1499938964844,294.5967102050781,292.4095153808594,295.5549621582031,294.68878173828125,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208260500803,8.299318565718751e-09,0.0010208177845925,-0.0207938030362129,0.0,0.0,0.0,-0.0089271441102027,60.0,12.31944465637207,-0.0,-7.104982557848416e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.580150071997195e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.000100883822597,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,7.451262354152277e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.0001008837716653,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0004785473574884,284.7532043457031,294.1499938964844,294.5777587890625,292.3974914550781,295.546142578125,294.67218017578125,285.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296278330988116e-09,0.0010207918239757,-0.0207858420908451,0.0,0.0,0.0,-0.008925637230277,60.0,12.289945602416992,-0.0,-7.104620891595914e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.579869220033288e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001008808612823,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,7.451044075423852e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0001008808103506,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0004785333294421,284.7549133300781,294.1499938964844,294.5584716796875,292.3851623535156,295.5372314453125,294.6551208496094,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207699378952,8.292745157234549e-09,0.001020761555992,-0.0207765884697437,0.0,0.0,0.0,-0.0089238854125142,60.0,12.259772300720217,-0.0,-7.104200250296344e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.579548350302504e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,0.000100877485238,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,7.450793782481924e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0001008774343063,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004785173223353,284.75665283203125,294.1499938964844,294.53887939453125,292.37255859375,295.5282287597656,294.63775634765625,285.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288714603565951e-09,0.0010207270970568,-0.0207660347223281,0.0,0.0,0.0,-0.0089218877255916,60.0,12.22904109954834,-0.0,-7.103720633949706e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.579194738762452e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0001008737526717,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.450518751284108e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,0.000100873709016,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0004784996563103,284.7583923339844,294.1499938964844,294.51904296875,292.3597106933594,295.51910400390625,294.6199645996094,285.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206974111497,8.284272823289031e-09,0.0010206891456618,-0.0207544025033712,0.0,0.0,0.0,-0.0089196860790252,60.0,12.197735786437988,-0.0,-7.1031919901543e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.578806930221616e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0001008696781354,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,7.45021752663888e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0001008696272037,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.000478480302263,284.7601623535156,294.1499938964844,294.4989318847656,292.3466491699219,295.5098876953125,294.60186767578125,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27941271097643e-09,0.0010206475853919,-0.0207416731864213,0.0,0.0,0.0,-0.0089172758162021,60.0,12.165936470031738,-0.0,-7.102613608367393e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.57839292823337e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001008653125609,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.449895201716572e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001008652689051,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,0.0004784596385434,284.7619323730469,294.1499938964844,294.47857666015625,292.3334045410156,295.5005798339844,294.5834350585937,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.274220419934863e-09,0.0010206032311543,-0.020728075876832,0.0,0.0,0.0,-0.0089147016406059,60.0,12.133654594421388,-0.0,-7.10199543618728e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.57795200520195e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0001008606704999,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,7.449551776517183e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001008606195682,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,0.0004784376069437,284.7637634277344,294.1499938964844,294.4580078125,292.3199462890625,295.4911804199219,294.564697265625,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.26869062109381e-09,0.0010205559665337,-0.0207135938107967,0.0,0.0,0.0,-0.0089119607582688,60.0,12.100947380065918,-0.0,-7.101337473613968e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,9.577490709489211e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0001008558028843,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.449192344211042e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0001008557592285,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.00047841455671,284.7655639648437,294.1499938964844,294.4372253417969,292.30633544921875,295.4816589355469,294.5456237792969,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262905915046304e-09,0.0010205064900219,-0.0206984467804431,0.0,0.0,0.0,-0.0089090932160615,60.0,12.067845344543455,-0.0,-7.100648957703015e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77496337890625,0.0,0.0,9.577009041095152e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,0.0001008507388178,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,7.448817632393911e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0001008506878861,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.000478390516946,284.7674255371094,294.1499938964844,294.41632080078125,292.2925720214844,295.4720153808594,294.5263061523437,285.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876959933379e-09,0.0010204549180343,-0.0206826571375131,0.0,0.0,0.0,-0.0089061046019196,60.0,12.03438663482666,-0.0,-7.099931309539897e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.576512820785864e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0001008455074043,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,7.448431279044598e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0001008454564725,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0004783657204825,284.769287109375,294.1499938964844,294.3952331542969,292.2786865234375,295.4623107910156,294.5067443847656,285.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250657046460219e-09,0.0010204017162322,-0.0206663683056831,0.0,0.0,0.0,-0.0089030209928751,60.0,12.000617027282717,-0.0,-7.099190924009235e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.576003503752872e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,0.0001008401450235,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,7.448035466950387e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001008401013677,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0004783403128385,284.77117919921875,294.1499938964844,294.3739929199219,292.2646789550781,295.4524841308594,294.4869384765625,285.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244282589942031e-09,0.0010203472338616,-0.0206496734172105,0.0,0.0,0.0,-0.0088998610153794,60.0,11.966570854187012,-0.0,-7.09843277491018e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.575486183166504e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.0001008346953312,299.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.447633106494322e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,0.0001008346516755,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,0.0004783144686371,284.7731018066406,294.1499938964844,294.3526611328125,292.2506103515625,295.4425354003906,294.4669189453125,285.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.0,0.0,-0.0088966507464647,60.0,11.93230438232422,-0.0,-7.09766183604188e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.574964497005568e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,0.0001008291947073,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,7.44722638046369e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001008291510515,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0004782884207088,284.7750244140625,294.1499938964844,294.33123779296875,292.2364501953125,295.4324951171875,294.4467163085937,285.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155963242054,0.0,0.0,0.0,-0.008893409743905,60.0,11.897833824157717,-0.0,-7.096884502288958e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,9.574439172865824e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.0001008236649795,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,7.446818199241534e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,0.0001008236213237,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0004782621981576,284.7769775390625,294.1499938964844,294.30975341796875,292.2222595214844,295.42236328125,294.42633056640625,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201879777014,8.224696479430804e-09,0.0010201797122135,-0.0205983817577362,0.0,0.0,0.0,-0.0088901510462164,60.0,11.8632173538208,-0.0,-7.096102194736886e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.573918214300647e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831115722656,0.0,0.0,0.0001008181789075,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.446412928402424e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.0001008181352517,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0004782361502293,284.7789611816406,294.1499938964844,294.2882080078125,292.20806884765625,295.412109375,294.4057922363281,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171032581267e-09,0.0010201239492744,-0.0205812938511371,0.0,0.0,0.0,-0.0088869165629148,60.0,11.828484535217283,-0.0,-7.095326282069436e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.573399438522756e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.0001008127146633,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,7.446009112754837e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0001008126710075,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004782102478202,284.78094482421875,294.1499938964844,294.26666259765625,292.1938171386719,295.4017639160156,294.3851013183594,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.21167489561958e-09,0.0010200684191659,-0.020564280450344,0.0,0.0,0.0,-0.0088836951181292,60.0,11.793678283691406,-0.0,-7.094553211572929e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.572893031872808e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001008073813864,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,7.445614755852148e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001008073304546,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,0.0004781849565915,284.782958984375,294.1499938964844,294.2450866699219,292.1796264648437,295.3913269042969,294.36431884765625,285.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205331525346082e-09,0.0010200141696259,-0.0205476693809032,0.0,0.0,0.0,-0.0088805509731173,60.0,11.758840560913086,-0.0,-7.093798615187552e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,9.572394628776236e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,0.000100802128145,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,7.445226947311312e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,0.0001008020844892,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0004781600728165,284.7850036621094,294.1499938964844,294.2235107421875,292.1654357910156,295.3807678222656,294.3434143066406,285.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199090295590851e-09,0.0010199607349932,-0.0205313246697187,0.0,0.0,0.0,-0.0088774571195244,60.0,11.723993301391602,-0.0,-7.093056098028684e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.571915143169464e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,0.0001007970786304,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,7.444853690685704e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0001007970349746,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.000478136120364,284.7870483398437,294.1499938964844,294.2019958496094,292.1513061523437,295.3701477050781,294.32244873046875,285.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.0205156002193689,0.0,0.0,0.0,-0.008874480612576,60.0,11.68918514251709,-0.0,-7.092342002579245e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.571456030244008e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,0.0001007922473945,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,7.444496441166848e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0001007922037388,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,0.0004781132156495,284.7890930175781,294.1499938964844,294.1805419921875,292.13726806640625,295.35943603515625,294.3014221191406,285.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868417643,8.187337918741378e-09,0.0010198602685704,-0.020500548183918,0.0,0.0,0.0,-0.0088716307654976,60.0,11.654437065124512,-0.0,-7.091658460467444e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.571020200382918e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0001007876562653,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,7.444157381542027e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79168701171875,0.0,0.0,0.0001007876126095,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,0.0004780914459843,284.7911682128906,294.1499938964844,294.1591491699219,292.123291015625,295.3486328125,294.28033447265625,285.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181876509638641e-09,0.0010198135860264,-0.020486244931817,0.0,0.0,0.0,-0.0088689234107732,60.0,11.619821548461914,-0.0,-7.091009024406959e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.570612746756524e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,0.0001007833561743,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.443840149790049e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,0.0001007833197945,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0004780710733029,284.79327392578125,294.1499938964844,294.1378479003906,292.1094665527344,295.3377380371094,294.2592468261719,285.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176765931011687e-09,0.0010197699302807,-0.0204728618264198,0.0,0.0,0.0,-0.0088663902133703,60.0,11.585386276245115,-0.0,-7.090401510367883e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.57023657974787e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,0.0001007793980534,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,7.443547656293958e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0001007793543976,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0004780523013323,284.79541015625,294.1499938964844,294.1166687011719,292.0957336425781,295.3267822265625,294.2381591796875,285.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.551156044006348,-0.0,-7.089840181606635e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.569895337335764e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001007758037303,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.443282083841041e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,0.0001007757673505,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,0.0004780352755915,284.79754638671875,294.1499938964844,294.0956420898437,292.0821838378906,295.3157043457031,294.217041015625,285.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.0,0.0,-0.008861931040883,60.0,11.517191886901855,-0.0,-7.089331433007828e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.569594112690538e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001007726314128,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.443047070410103e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.000100772587757,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,0.0004780201998073,284.7996826171875,294.1499938964844,294.0747375488281,292.0687866210937,295.3045349121094,294.19598388671875,285.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985043552202e-09,0.0010196606162935,-0.020439388230443,0.0,0.0,0.0,-0.0088600534945726,60.0,11.48350429534912,-0.0,-7.088881659456092e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.569335088599472e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001007699029287,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,7.442846253979951e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0001007698592729,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0004780073068104,284.8018493652344,294.1499938964844,294.0540466308594,292.0556030273437,295.29327392578125,294.17498779296875,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073164600084e-09,0.0010196327930316,-0.0204308703541755,0.0,0.0,0.0,-0.0088584413751959,60.0,11.45016098022461,-0.0,-7.088494413665104e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.5691233582329e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0001007676764857,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,7.442681089742109e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,0.0001007676328299,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0004779967130161,284.8040466308594,294.1499938964844,294.0335693359375,292.0426025390625,295.2819519042969,294.154052734375,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.4171724319458,-0.0,-7.088177511604955e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.568962559569628e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001007659739116,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,7.442555943271145e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001007659375318,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0004779886803589,284.8062438964844,294.1499938964844,294.0132751464844,292.02984619140625,295.2705078125,294.1332092285156,285.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156027853090109e-09,0.0010195925133302,-0.0204185508191585,0.0,0.0,0.0,-0.0088561093434691,60.0,11.38461208343506,-0.0,-7.08793521653206e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,9.5688556029927e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001007648534141,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,7.442472269758582e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,0.0001007648097584,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.000477983354358,284.8084716796875,294.1499938964844,293.9932556152344,292.0173645019531,295.259033203125,294.11248779296875,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.0,0.0,-0.0088554359972476,60.0,11.352497100830078,-0.0,-7.087773923331042e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.568807581672444e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0001007643440971,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,7.442434434778988e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001007643004413,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.00047798093874,284.81072998046875,294.1499938964844,293.9734802246094,292.005126953125,295.2474365234375,294.0918884277344,285.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.1540392216084e-09,0.0010195755166932,-0.0204133410006761,0.0,0.0,0.0,-0.0088551230728626,60.0,11.32087230682373,-0.0,-7.087698605801054e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.56882067839615e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0001007644823403,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,7.44244534871541e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,0.0001007644386845,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061828613281,0.0,0.0,0.000477981637232,284.81298828125,294.1499938964844,293.9540100097656,291.9931945800781,295.2358093261719,294.0714416503906,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154178665620293e-09,0.0010195766808465,-0.0204137079417705,0.0,0.0,0.0,-0.0088551919907331,60.0,11.289761543273926,-0.0,-7.08771565882671e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.568899986334144e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0001007653117994,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.442506466759369e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0001007652754196,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,0.0004779855662491,284.81524658203125,294.1499938964844,293.934814453125,291.9815673828125,295.2240905761719,294.0512084960937,285.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513345742147e-09,0.001019584829919,-0.0204162094742059,0.0,0.0,0.0,-0.0088556660339236,60.0,11.259248733520508,-0.0,-7.087829345664431e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.569048415869474e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,0.0001007668688544,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,7.442621426889673e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001007668324746,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,0.0004779929877258,284.81756591796875,294.1499938964844,293.9159851074219,291.97027587890625,295.2123107910156,294.0311279296875,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156951558646597e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.229323387145996,-0.0,-7.088045350656105e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.569268877385184e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001007691898848,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,7.442792411893606e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,0.000100769153505,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0004780040180776,284.8198547363281,294.1499938964844,293.8974609375,291.9593505859375,295.2004699707031,294.01129150390625,285.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.0204280912876129,0.0,0.0,0.0,-0.0088579151779413,60.0,11.200078964233398,-0.0,-7.088368647600873e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.56956500886008e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,0.0001007723112707,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.443023059749976e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001007722748909,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,0.0004780188319273,284.8222045898437,294.1499938964844,293.8793334960937,291.94879150390625,295.1885681152344,293.9916687011719,285.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333844966266e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,11.171499252319336,-0.0,-7.08880492084063e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,9.569941175868736e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0001007762693916,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,7.443314825650305e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0001007762330118,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,0.0004780376038979,284.8245544433594,294.1499938964844,293.861572265625,291.9385986328125,295.1766052246094,293.9723205566406,285.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196948423981,-0.0204498805105686,0.0,0.0,0.0,-0.0088620390743017,60.0,11.143682479858398,-0.0,-7.089357723089051e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
