time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.570398833602668e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0001007810933515,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,7.4436713475734e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0001007810496957,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0004780604795087,284.826904296875,294.1499938964844,293.84423828125,291.9288635253906,295.1645812988281,293.9532470703125,285.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.02046475186944,0.0,0.0,0.0,-0.0088648544624447,60.0,11.116607666015623,-0.0,-7.090032738688026e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.570941620040684e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.0001007868049782,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,7.444093353115022e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.0001007867685984,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,0.0004780876042786,284.82928466796875,294.1499938964844,293.82733154296875,291.9195251464844,295.15252685546875,293.9344787597656,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198010131716,-0.0204823985695838,0.0,0.0,0.0,-0.0088681951165199,60.0,11.09037971496582,-0.0,-7.090834230893962e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,9.571573173161596e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0001007934552035,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,7.444583752658218e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,0.0001007934115477,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004781191528309,284.8316955566406,294.1499938964844,293.8108825683594,291.9106750488281,295.14044189453125,293.916015625,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188243860729472e-09,0.0010198679519817,-0.0205029211938381,0.0,0.0,0.0,-0.0088720796629786,60.0,11.064995765686035,-0.0,-7.091766462963278e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,9.572294948156924e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001008010513032,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,7.445145456586033e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,0.0001008010149234,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,0.000478155183373,284.8341064453125,294.1499938964844,293.7948913574219,291.9022521972656,295.1282958984375,293.8978881835937,285.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197208245519505e-09,0.0010199445532634,-0.0205263961106538,0.0,0.0,0.0,-0.0088765239343047,60.0,11.040501594543455,-0.0,-7.092832277066918e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,9.57310912781395e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,0.0001008096296573,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,7.445778464898467e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0001008095932775,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,0.0004781958996318,284.8365173339844,294.1499938964844,293.7794189453125,291.89434814453125,295.1161193847656,293.880126953125,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,11.016908645629885,-0.0,-7.094036647004033e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.574018622515724e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0001008192048175,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,7.446485687978566e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0001008191684377,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,0.0004782413307111,284.8389892578125,294.1499938964844,293.7644348144531,291.886962890625,295.1039428710937,293.8627624511719,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825120210647,0.0,0.0,0.0,-0.0088871465995907,60.0,10.99433135986328,-0.0,-7.095381704402828e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.575023432262242e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,0.0001008297840598,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,7.447267125826329e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,0.0001008297404041,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0004782915057148,284.8414306640625,294.1499938964844,293.75,291.880126953125,295.0917053222656,293.8457946777344,285.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231124226654174e-09,0.0010202345438301,-0.0206152163445949,0.0,0.0,0.0,-0.0088933371007442,60.0,10.97272491455078,-0.0,-7.0968674492633e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.576097363606097e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.000100841090898,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,7.448102405760437e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001008410545182,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,0.0004783451731782,284.8439025878906,294.1499938964844,293.73590087890625,291.87384033203125,295.0794677734375,293.8292236328125,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.0206501930952072,0.0,0.0,0.0,-0.0088999578729271,60.0,10.952207565307615,-0.0,-7.09845622282046e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,9.577198943588884e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001008526887744,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,7.448958785971627e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0001008526523946,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004784001794178,284.8464050292969,294.1499938964844,293.721923828125,291.8681030273437,295.06719970703125,293.81304931640625,285.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204659774899,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,10.932703971862791,-0.0,-7.100086207856293e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.578325261827558e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001008645485853,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,7.449834811268374e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001008645122055,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324279785156,0.0,0.0,0.000478456437122,284.8489074707031,294.1499938964844,293.70806884765625,291.8629150390625,295.054931640625,293.7972106933594,285.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272183826818491e-09,0.0010205856524407,-0.0207227431237697,0.0,0.0,0.0,-0.008913692086935,60.0,10.91429615020752,-0.0,-7.101753141114386e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.579470497556032e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,0.0001008766121231,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,7.45072538848035e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0001008765757433,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.0004785136843565,284.8514404296875,294.1499938964844,293.6943359375,291.8582763671875,295.0426330566406,293.7816467285156,285.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.896868705749512,-0.0,-7.103449206624647e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,9.580631740391254e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001008888357318,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,7.45162833482027e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,0.0001008887993521,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,0.0004785716882906,284.8539733886719,294.1499938964844,293.6807556152344,291.8541564941406,295.03033447265625,293.76641845703125,285.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978710532188,0.0,0.0,0.0,-0.0089279133826494,60.0,10.880494117736816,-0.0,-7.10516800950245e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.581802441971377e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.000100901161204,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377990722656,0.0,0.0,7.452538557117805e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,0.0001009011248243,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.000478630157886,284.8565368652344,294.1499938964844,293.66729736328125,291.8505554199219,295.0180053710937,293.7514038085937,285.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,10.865089416503906,-0.0,-7.106901023234968e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.582978236721829e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.0001009135448839,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,7.453453144989908e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0001009135085041,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.0004786888894159,284.8591003417969,294.1499938964844,293.6539611816406,291.847412109375,295.00567626953125,293.73663330078125,285.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743028342723,0.0,0.0,0.0,-0.0089423824101686,60.0,10.850635528564451,-0.0,-7.108642563480316e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.58415403147228e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001009259285638,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,7.45436773286201e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.000100925892184,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0004787476500496,284.8616943359375,294.1499938964844,293.6407470703125,291.84478759765625,294.99334716796875,293.7220764160156,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126099944114,0.0,0.0,0.0,-0.0089496336877346,60.0,10.837076187133787,-0.0,-7.1103848142684e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.585326188243926e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,0.0001009382685879,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,7.455278682755306e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447265625,0.0,0.0,0.0001009382322081,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0004788062069565,284.8642883300781,294.1499938964844,293.627685546875,291.84259033203125,294.9809875488281,293.7077331542969,285.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507774561643,0.0,0.0,0.0,-0.008956859819591,60.0,10.824467658996582,-0.0,-7.112119959629126e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,9.586488886270672e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0001009505067486,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,7.45618308428675e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001009504703688,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004788642690982,284.8669128417969,294.1499938964844,293.61474609375,291.8408508300781,294.9686279296875,293.6935729980469,285.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373719495580191e-09,0.0010214538779109,-0.020988643169403,0.0,0.0,0.0,-0.0089640272781252,60.0,10.812694549560549,-0.0,-7.11384231522061e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.587637759977952e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0001009626066661,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.457076571881771e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0001009625702863,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0004789216618519,284.8695373535156,294.1499938964844,293.6019592285156,291.83953857421875,294.9562683105469,293.6795959472656,285.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388010286353165e-09,0.0010215761139988,-0.0210260655730962,0.0,0.0,0.0,-0.0089711118489503,60.0,10.801814079284668,-0.0,-7.11554477561549e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.588768443791196e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0001009745101328,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,7.457955507561564e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,0.000100974473753,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.0004789781523868,284.8721923828125,294.1499938964844,293.5892639160156,291.8386535644531,294.94390869140625,293.6658020019531,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071927093857e-09,0.0010216963710263,-0.0210628919303417,0.0,0.0,0.0,-0.0089780827984213,60.0,10.79171371459961,-0.0,-7.117220235386412e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.589876572135836e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0001009861807688,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,7.458816980943084e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.000100986144389,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,0.0004790335078723,284.8748474121094,294.1499938964844,293.57672119140625,291.8381652832031,294.9315490722656,293.6521911621094,285.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415855567989183e-09,0.001021814183332,-0.0210989862680435,0.0,0.0,0.0,-0.0089849159121513,60.0,10.782447814941406,-0.0,-7.118862299648755e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.590957779437304e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0001009975676424,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.459658081643283e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0001009975312626,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0004790875245817,284.8775329589844,294.1499938964844,293.5643310546875,291.83807373046875,294.9191589355469,293.63873291015625,285.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.0,0.0,-0.008991583250463,60.0,10.77390956878662,-0.0,-7.12046528406063e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.592008427716792e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.000101008627098,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,7.460475171683356e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001010085907182,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.000479139998788,284.8802185058594,294.1499938964844,293.55206298828125,291.8383483886719,294.90679931640625,293.6254577636719,285.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442369470174071e-09,0.0010220409603789,-0.0211684200912714,0.0,0.0,0.0,-0.0089980605989694,60.0,10.76614761352539,-0.0,-7.122022083194679e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,9.593024151399732e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0001010193227557,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,7.461265340680256e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001010192863759,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0004791907558683,284.8829345703125,294.1499938964844,293.5399169921875,291.8389892578125,294.8944091796875,293.6123352050781,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.455001143659047e-09,0.0010221489937976,-0.0212014988064765,0.0,0.0,0.0,-0.0090043228119611,60.0,10.75908660888672,-0.0,-7.123527723251756e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,9.594001312507316e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,0.0001010296109598,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,7.462024950655177e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001010295818559,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004792395920958,284.8856506347656,294.1499938964844,293.5279235839844,291.8399963378906,294.8820495605469,293.599365234375,285.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222613345831,8.467154088975803e-09,0.0010222528362646,-0.0212333239614963,0.0,0.0,0.0,-0.0090103475376963,60.0,10.752703666687012,-0.0,-7.12497651988997e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.5949370006565e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0001010394626064,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.462752546416596e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001010394262266,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004792863037437,284.88836669921875,294.1499938964844,293.5160827636719,291.84130859375,294.86968994140625,293.5865478515625,285.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,10.7469482421875,-0.0,-7.126362788767437e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.595826850272716e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001010488267638,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,7.463444489985704e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.00010104879766,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004793307452928,284.89111328125,294.1499938964844,293.5043334960937,291.84295654296875,294.8573303222656,293.5738830566406,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224553989246,8.489845271242302e-09,0.0010224469006061,-0.0212927460670471,0.0,0.0,0.0,-0.0090215960517525,60.0,10.741856575012209,-0.0,-7.127681556085008e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.596667950972916e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,0.0001010576888802,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,7.46409859857522e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0001010576525004,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.000479372771224,284.8938903808594,294.1499938964844,293.4927673339844,291.8448791503906,294.844970703125,293.56134033203125,285.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500301795777432e-09,0.0010225363075733,-0.0213201269507408,0.0,0.0,0.0,-0.0090267797932028,60.0,10.737332344055176,-0.0,-7.128928558586267e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.597457392374054e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0001010659980238,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,7.464711961802095e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,0.00010106596892,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004794122069142,284.89666748046875,294.1499938964844,293.4813232421875,291.8471069335937,294.8326110839844,293.5489807128906,285.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510116167315118e-09,0.0010226202430203,-0.0213458277285099,0.0,0.0,0.0,-0.0090316450223326,60.0,10.73341178894043,-0.0,-7.130098822472064e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.598192264093086e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0001010737396427,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,7.46528385207057e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001010737105389,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0004794489359483,284.8994445800781,294.1499938964844,293.4700012207031,291.849609375,294.8202514648437,293.5367736816406,285.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519251082361734e-09,0.0010226983577013,-0.0213697515428066,0.0,0.0,0.0,-0.009036174044013,60.0,10.730005264282228,-0.0,-7.131188084485984e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.598870383342728e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734130859375,0.0,0.0,0.0001010808773571,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,7.465811358997598e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0001010808482533,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0004794828128069,284.9022521972656,294.1499938964844,293.4588317871094,291.8523864746094,294.80792236328125,293.52471923828125,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527677231029429e-09,0.0010227704187855,-0.0213918164372444,0.0,0.0,0.0,-0.0090403510257601,60.0,10.727145195007324,-0.0,-7.132193502457086e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.599488839739934e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001010873893392,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,7.466292299795896e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0001010873602353,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0004795137210749,284.9050598144531,294.1499938964844,293.44781494140625,291.8553771972656,294.79559326171875,293.5128173828125,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535361750716675e-09,0.001022836077027,-0.0214119385927915,0.0,0.0,0.0,-0.0090441610664129,60.0,10.72474479675293,-0.0,-7.133110102586215e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,9.60004617809318e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.000101093261037,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,7.46672521927394e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0001010932246572,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0004795415443368,284.9078674316406,294.1499938964844,293.4369201660156,291.858642578125,294.7832946777344,293.50103759765625,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.542278884249299e-09,0.0010228953324258,-0.0214300528168678,0.0,0.0,0.0,-0.0090475901961326,60.0,10.722834587097168,-0.0,-7.133935042702434e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,9.600539488019422e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001010984487948,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,7.467108662240207e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001010984196909,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.0004795661952812,284.91070556640625,294.1499938964844,293.4261779785156,291.8620910644531,294.77099609375,293.48944091796875,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548401986274712e-09,0.0010229476029053,-0.0214460883289575,0.0,0.0,0.0,-0.0090506253764033,60.0,10.721351623535156,-0.0,-7.134665480634794e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,9.600967314327136e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001011029526125,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,7.467441173503175e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,0.0001011029235087,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0004795875574927,284.91357421875,294.1499938964844,293.41558837890625,291.8657531738281,294.7586975097656,293.4779663085937,285.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230016196146,8.553709740510841e-09,0.0010229930048808,-0.0214599873870611,0.0,0.0,0.0,-0.0090532563626766,60.0,10.720273971557615,-0.0,-7.135298574212356e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.601327474229038e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,0.0001011067506624,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,7.467722025467083e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001011067215586,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0004796056018676,284.9164123535156,294.1499938964844,293.4051513671875,291.86962890625,294.7464294433594,293.4666748046875,285.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55818083067561e-09,0.0010230313055217,-0.0214716959744691,0.0,0.0,0.0,-0.0090554729104042,60.0,10.71955680847168,-0.0,-7.135832191806912e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.601619240129368e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001011098211165,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,7.467948307748884e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,0.0001011097920127,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,0.0004796201537828,284.9193115234375,294.1499938964844,293.39483642578125,291.8736572265625,294.73419189453125,293.4555053710937,285.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.56179305230853e-09,0.001023062155582,-0.0214811563491821,0.0,0.0,0.0,-0.0090572638437151,60.0,10.719219207763672,-0.0,-7.136262780704784e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.601837518857792e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0001011121130432,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,7.468117837561294e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,0.0001011120839393,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0004796310386154,284.92218017578125,294.1499938964844,293.3846740722656,291.8778686523437,294.7219543457031,293.4444885253906,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564484232920222e-09,0.0010230852058157,-0.0214882027357816,0.0,0.0,0.0,-0.0090585984289646,60.0,10.71918773651123,-0.0,-7.136583946021346e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.60197430686094e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0001011135536828,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,7.468224066542462e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0001011135245789,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0004796378780156,284.9250793457031,294.1499938964844,293.3746337890625,291.8822021484375,294.709716796875,293.4336242675781,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566165554668714e-09,0.0010230995249003,-0.0214926060289144,0.0,0.0,0.0,-0.0090594319626688,60.0,10.719473838806152,-0.0,-7.136784319072832e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,9.602023055776954e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,0.0001011140702757,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,7.468261901522055e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.000101114033896,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0004796403227373,284.9280090332031,294.1499938964844,293.36474609375,291.88671875,294.6975402832031,293.42291259765625,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566751752425716e-09,0.0010231045307591,-0.0214941408485174,0.0,0.0,0.0,-0.0090597225353121,60.0,10.720006942749023,-0.0,-7.136854662803671e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
