time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.601977944839746e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001011135900625,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,7.468226249329746e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001011135609587,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,0.0004796380817424,284.930908203125,294.1499938964844,293.35504150390625,291.8913269042969,294.68536376953125,293.412353515625,285.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566168219203973e-09,0.0010230996413156,-0.021492613479495,0.0,0.0,0.0,-0.0090594328939914,60.0,10.72079372406006,-0.0,-7.136785029615569e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.601833153283224e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0001011120693874,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,7.468114199582487e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001011120402836,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.0004796308639924,284.933837890625,294.1499938964844,293.345458984375,291.8960266113281,294.6732177734375,293.4019470214844,285.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564347453443588e-09,0.0010230840416625,-0.0214878432452678,0.0,0.0,0.0,-0.0090585304424166,60.0,10.72176742553711,-0.0,-7.136567603538424e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,9.60158504312858e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,0.0001011094573186,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.46792065910995e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0001011094209388,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0004796184657607,284.9367980957031,294.1499938964844,293.33599853515625,291.9008483886719,294.6610717773437,293.3916931152344,285.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230659972876,8.56123172354728e-09,0.0010230573825538,-0.0214796848595142,0.0,0.0,0.0,-0.0090569863095879,60.0,10.722930908203123,-0.0,-7.136195989687621e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.601229248801246e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0001011057029245,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,7.46764344512485e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001011056738207,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0004796006833203,284.93975830078125,294.1499938964844,293.32672119140625,291.90576171875,294.64898681640625,293.381591796875,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.556773956058805e-09,0.0010230193147435,-0.021468011662364,0.0,0.0,0.0,-0.0090547762811183,60.0,10.724235534667969,-0.0,-7.135663793178537e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.600762132322416e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001011007843771,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,7.467280374839902e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001011007552733,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0004795773711521,284.9427185058594,294.1499938964844,293.3175964355469,291.9107360839844,294.63690185546875,293.3716735839844,285.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.550935959306116e-09,0.0010229693725705,-0.0214527249336242,0.0,0.0,0.0,-0.0090518817305564,60.0,10.725652694702148,-0.0,-7.134967461297492e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.600182238500564e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0001010946798487,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,7.466829265467823e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,0.0001010946507449,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0004795484128408,284.9457092285156,294.1499938964844,293.30859375,291.9157409667969,294.6248779296875,293.36187744140625,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691976115042e-09,0.0010229074396193,-0.0214337538927793,0.0,0.0,0.0,-0.0090482905507087,60.0,10.727147102355955,-0.0,-7.134103441330808e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,9.599488112144172e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001010873747873,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,7.46628938941285e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001010873456834,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0004795137501787,284.9486999511719,294.1499938964844,293.2997741699219,291.9208374023437,294.61285400390625,293.35223388671875,285.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228418977931,8.535025131095608e-09,0.0010228332830592,-0.0214110575616359,0.0,0.0,0.0,-0.009043994359672,60.0,10.728711128234863,-0.0,-7.133069601650277e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.598679753253236e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001010788546409,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,7.465660746674985e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001010788255371,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.000479473354062,284.9516906738281,294.1499938964844,293.29107666015625,291.9259338378906,294.6008605957031,293.3427734375,285.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524929206998877e-09,0.0010227470193058,-0.0213846210390329,0.0,0.0,0.0,-0.009038989432156,60.0,10.730299949645996,-0.0,-7.131865231713165e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.597756434231997e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0001010691339615,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,7.464942609658465e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001010691048577,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0004794272535946,284.9547119140625,294.1499938964844,293.28253173828125,291.9310302734375,294.5888977050781,293.3334350585937,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022657030262,8.513407756538527e-09,0.0010226485319435,-0.0213544499129056,0.0,0.0,0.0,-0.0090332776308059,60.0,10.731901168823242,-0.0,-7.13049175260494e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.596720337867735e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001010582200251,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,7.464136433554813e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0001010581909213,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.000479375506984,284.9577331542969,294.1499938964844,293.274169921875,291.9361572265625,294.5769958496094,293.32427978515625,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205832988023,0.0,0.0,0.0,-0.0090268664062023,60.0,10.733477592468262,-0.0,-7.128949164325604e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,9.59557291935198e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001010461346595,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,7.463243673555553e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001010461055557,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.000479318172438,284.96075439453125,294.1499938964844,293.26593017578125,291.9412536621094,294.5650939941406,293.3152770996094,285.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224239667877,8.486154001730029e-09,0.0010224154684692,-0.0212830789387226,0.0,0.0,0.0,-0.009019766934216,60.0,10.735014915466309,-0.0,-7.127241730131574e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.594315633876248e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001010328996926,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,7.462265784852207e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,0.0001010328705888,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0004792553954757,284.9638061523437,294.1499938964844,293.2578430175781,291.94635009765625,294.5532531738281,293.3064270019531,285.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470474988087062e-09,0.0010222813580185,-0.0212420206516981,0.0,0.0,0.0,-0.0090119941160082,60.0,10.736480712890623,-0.0,-7.125372292193789e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.592952847015113e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0001010185442282,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,7.46120567782782e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001010185224004,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0004791873216163,284.96685791015625,294.1499938964844,293.2499389648437,291.9513854980469,294.5414428710937,293.2977294921875,285.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221444536,8.453476141312422e-09,0.0010221360716968,-0.0211975034326314,0.0,0.0,0.0,-0.0090035675093531,60.0,10.737858772277832,-0.0,-7.1233458243114e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.591488196747378e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,0.0001010031191981,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,7.460066262865439e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001010030900943,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0004791141545865,284.96990966796875,294.1499938964844,293.2421569824219,291.9563903808594,294.5296630859375,293.2891845703125,285.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435202758505511e-09,0.0010219798423349,-0.0211496520787477,0.0,0.0,0.0,-0.0089945085346698,60.0,10.739123344421388,-0.0,-7.121168010826295e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.589925321051852e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.000100986660982,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.458850450348109e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0001009866318781,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0004790360690094,284.9729919433594,294.1499938964844,293.23455810546875,291.9613342285156,294.5179138183594,293.28082275390625,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218215174973,8.415708130371513e-09,0.0010218131355941,-0.0210986007004976,0.0,0.0,0.0,-0.008984844200313,60.0,10.740251541137695,-0.0,-7.118845246623098e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.5882685855031e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0001009692132356,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.457561878254637e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0001009691841318,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0004789533268194,284.9760437011719,294.1499938964844,293.2270812988281,291.9661865234375,294.5062255859375,293.2726135253906,285.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216447990387,8.395048212150868e-09,0.0010216364171355,-0.0210444964468479,0.0,0.0,0.0,-0.0089746015146374,60.0,10.74122428894043,-0.0,-7.116383216043688e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,9.58652308327146e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001009508341667,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.45620418456383e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001009508050628,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0004788661317434,284.9791564941406,294.1499938964844,293.21978759765625,291.970947265625,294.4945678710937,293.2645568847656,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214587673544,8.373283399976117e-09,0.0010214503854513,-0.0209875013679265,0.0,0.0,0.0,-0.0089638121426105,60.0,10.74201774597168,-0.0,-7.113790445600898e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.584694635123014e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0001009315747069,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,7.454781734850258e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.000100931545603,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0004787748039234,284.98223876953125,294.1499938964844,293.212646484375,291.9756164550781,294.4829406738281,293.25665283203125,285.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350480307228736e-09,0.0010212553897872,-0.0209277831017971,0.0,0.0,0.0,-0.0089525077491998,60.0,10.742615699768066,-0.0,-7.111074751264823e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.582787606632336e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001009114930639,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,7.453298894688487e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.000100911471236,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0004786795761901,284.9853515625,294.1499938964844,293.2056579589844,291.98016357421875,294.47137451171875,293.2489013671875,285.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326704659111783e-09,0.0010210521286353,-0.0208655223250389,0.0,0.0,0.0,-0.0089407209306955,60.0,10.742992401123049,-0.0,-7.108243238462819e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.58080854616128e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001008906547212,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.451759302057326e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0001008906256174,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004785807104781,284.98846435546875,294.1499938964844,293.1988220214844,291.9845886230469,294.4598693847656,293.2413330078125,285.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302027509898835e-09,0.0010208410676568,-0.0208008978515863,0.0,0.0,0.0,-0.0089284880086779,60.0,10.74313735961914,-0.0,-7.105305144250451e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.578762546880172e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001008691106108,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.450168050127104e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0001008690815069,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0004784785269293,284.9916076660156,294.1499938964844,293.1921691894531,291.9888916015625,294.4483947753906,293.23388671875,285.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206312872469,8.276519025685047e-09,0.0010206229053437,-0.0207340959459543,0.0,0.0,0.0,-0.0089158425107598,60.0,10.74301815032959,-0.0,-7.102268995140548e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.576656157150865e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.000100846926216,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,7.448528776876628e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001008468971122,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0004783732874784,284.9947204589844,294.1499938964844,293.1856689453125,291.9930114746094,294.4369506835937,293.22662353515625,285.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250249372565577e-09,0.0010203983401879,-0.0206653010100126,0.0,0.0,0.0,-0.0089028198271989,60.0,10.742630004882812,-0.0,-7.099142607103205e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,9.574493742547928e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001008241524687,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,7.44684730307199e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0001008241306408,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,0.0004782652831636,284.99786376953125,294.1499938964844,293.1793212890625,291.9969787597656,294.4255676269531,293.2195129394531,285.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223290492992419e-09,0.0010201678378507,-0.0205947011709213,0.0,0.0,0.0,-0.0088894544169306,60.0,10.741937637329102,-0.0,-7.095935217193984e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,9.572281851433218e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001008008621283,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.445126539096236e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0001008008330245,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0004781547759193,285.00103759765625,294.1499938964844,293.1731262207031,292.0007629394531,294.4142150878906,293.21258544921875,285.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.19571166488231e-09,0.0010199319804087,-0.0205224752426147,0.0,0.0,0.0,-0.0088757826015353,60.0,10.740933418273926,-0.0,-7.092654641382978e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,9.57002557697706e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001007770988508,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,7.443371578119695e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001007770697469,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0004780420858878,285.0041809082031,294.1499938964844,293.1671142578125,292.0043640136719,294.4029541015625,293.2057800292969,285.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196996154263,8.167579501616729e-09,0.0010196914663538,-0.0204488039016723,0.0,0.0,0.0,-0.0088618360459804,60.0,10.739595413208008,-0.0,-7.089308695640284e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.567730012349784e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0001007529208436,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,7.441586058121175e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001007528990157,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,0.0004779274167958,285.0073547363281,294.1499938964844,293.1612243652344,292.0077819824219,294.3917236328125,293.1991577148437,285.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.13896150475557e-09,0.0010194467613473,-0.0203738547861576,0.0,0.0,0.0,-0.0088476492092013,60.0,10.7379150390625,-0.0,-7.08590590647873e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.565400250721724e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001007283935905,299.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,7.439774344675243e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001007283644867,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0004778110596816,285.0105285644531,294.1499938964844,293.1555480957031,292.0109558105469,294.3805236816406,293.19268798828125,285.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192064801231,8.109918070431377e-09,0.0010191983310505,-0.0202977955341339,0.0,0.0,0.0,-0.0088332509621977,60.0,10.735846519470217,-0.0,-7.082454089868406e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.56304429564625e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.000100703582575,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,7.43794153095223e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0001007035534712,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0004776933637913,285.0137023925781,294.1499938964844,293.1499938964844,292.0138854980469,294.3694152832031,293.1863708496094,285.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189552558586,8.080543345556634e-09,0.0010189472232013,-0.0202208664268255,0.0,0.0,0.0,-0.008818688802421,60.0,10.733402252197266,-0.0,-7.078963193407618e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,9.560816397424789e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0001006801248877,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.436208397848532e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001006800957839,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0004775820998474,285.01690673828125,294.1499938964844,293.1448059082031,292.0166015625,294.3583374023437,293.18023681640625,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018717768602,8.05277267090787e-09,0.0010187097359448,-0.0201481375843286,0.0,0.0,0.0,-0.0088049210608005,60.0,10.73056983947754,-0.0,-7.075663432942747e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.558881720295176e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001006597449304,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,7.434703729813918e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001006597231025,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.0004774854460265,285.0201110839844,294.1499938964844,293.1401672363281,292.01910400390625,294.3473205566406,293.1742858886719,285.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028646192315136e-09,0.0010185034479945,-0.0200849529355764,0.0,0.0,0.0,-0.0087929610162973,60.0,10.727494239807127,-0.0,-7.072797814089429e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.557225712342188e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.00010064230446,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,7.433415157720447e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001006422753562,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004774027038365,285.0233154296875,294.1499938964844,293.1360168457031,292.0213928222656,294.3363647460937,293.16864013671875,285.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183347621932,8.007992491343431e-09,0.001018326729536,-0.0200308635830879,0.0,0.0,0.0,-0.008782722055912,60.0,10.724239349365234,-0.0,-7.070345020565584e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.555835276842116e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001006276652333,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,7.432333950418979e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0001006276361295,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.000477333262097,285.0265197753906,294.1499938964844,293.1323547363281,292.0234680175781,294.3254699707031,293.1632385253906,285.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990654360412464e-09,0.0010181785328313,-0.0199854560196399,0.0,0.0,0.0,-0.0087741268798708,60.0,10.72086238861084,-0.0,-7.06828586771735e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.554700227454303e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001006157108349,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.431450649164617e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001006156817311,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0004772765678353,285.0297546386719,294.1499938964844,293.1291809082031,292.0253601074219,294.3146667480469,293.158203125,285.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180653771385,7.976494131867184e-09,0.0010180574608966,-0.0199483707547187,0.0,0.0,0.0,-0.0087671065703034,60.0,10.71737575531006,-0.0,-7.066604723604544e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.553808195050806e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001006063175736,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,7.430757250403985e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0001006062957458,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004772320389747,285.0329895019531,294.1499938964844,293.1264343261719,292.0270690917969,294.3039245605469,293.1534729003906,285.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179701494053,7.965365256268342e-09,0.0010179622331634,-0.0199192259460687,0.0,0.0,0.0,-0.0087615894153714,60.0,10.713788032531738,-0.0,-7.065283824658763e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,9.55314899329096e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001005993690341,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.430244295392185e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001005993472062,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0004771990934386,285.0362243652344,294.1499938964844,293.1241455078125,292.028564453125,294.2932434082031,293.14910888671875,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178997181355,7.957129177782463e-09,0.0010178918018937,-0.0198976565152406,0.0,0.0,0.0,-0.0087575064972043,60.0,10.710103034973145,-0.0,-7.06430611785436e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.552710253046826e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.000100594748801,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.42990305298008e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0001005947269732,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004771771782543,285.0394592285156,294.1499938964844,293.12225341796875,292.0299072265625,294.2826538085937,293.14508056640625,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951645564219234e-09,0.001017844886519,-0.0198832955211401,0.0,0.0,0.0,-0.008754787966609,60.0,10.706321716308594,-0.0,-7.063655260708401e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.55248106038198e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001005923404591,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,7.429724792018533e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,0.0001005923186312,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004771657404489,285.042724609375,294.1499938964844,293.12078857421875,292.0310974121094,294.27215576171875,293.1414489746094,285.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948778524280442e-09,0.0010178203228861,-0.0198757871985435,0.0,0.0,0.0,-0.0087533667683601,60.0,10.70244598388672,-0.0,-7.063314910737972e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,9.55245122895576e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001005920203169,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,7.429701508954167e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001005919984891,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0004771642561536,285.0459899902344,294.1499938964844,293.11968994140625,292.0321044921875,294.26171875,293.1381530761719,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948388613954194e-09,0.001017817063257,-0.0198747646063566,0.0,0.0,0.0,-0.0087531730532646,60.0,10.69847583770752,-0.0,-7.063268725460149e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.552609117235988e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001005936865112,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,7.429824472637847e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001005936646834,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0004771721432916,285.0492553710937,294.1499938964844,293.11895751953125,292.032958984375,294.2513732910156,293.13525390625,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950340830120695e-09,0.0010178337106481,-0.0198798794299364,0.0,0.0,0.0,-0.0087541416287422,60.0,10.694412231445312,-0.0,-7.063500362392007e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
