time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.552944538882002e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.0001005972153507,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,7.430084951920435e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001005971935228,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0004771888779941,285.0525207519531,294.1499938964844,293.1185913085937,292.0336608886719,294.2411193847656,293.1326904296875,285.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178772499784,7.95449928148173e-09,0.0010178692173212,-0.0198907684534788,0.0,0.0,0.0,-0.0087562026455998,60.0,10.690253257751465,-0.0,-7.063993479050623e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.55344585236162e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0001006024904199,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.430474215652794e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0001006024685921,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0004772139363922,285.0558166503906,294.1499938964844,293.1185302734375,292.03424072265625,294.23095703125,293.1305236816406,285.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179304517805,7.960728964917507e-09,0.0010179225355386,-0.0199070833623409,0.0,0.0,0.0,-0.0087592909112572,60.0,10.686001777648926,-0.0,-7.06473315403855e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,9.55410214373842e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0001006094098556,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.430984987877309e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0001006093880278,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0004772467364091,285.0591125488281,294.1499938964844,293.1187744140625,292.03466796875,294.22088623046875,293.128662109375,285.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180003009736,7.96889487730823e-09,0.0010179922683164,-0.0199284702539443,0.0,0.0,0.0,-0.0087633384391665,60.0,10.681655883789062,-0.0,-7.065702334330126e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.554903954267502e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001006178499665,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,7.431608537444845e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001006178281386,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0004772867832798,285.0624084472656,294.1499938964844,293.11932373046875,292.03497314453125,294.2109069824219,293.127197265625,285.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180855169892,7.978863791890944e-09,0.0010180776007473,-0.0199545789510011,0.0,0.0,0.0,-0.00876828096807,60.0,10.677216529846191,-0.0,-7.066886098527905e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,9.555838914820924e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001006276943371,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.432336133206263e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001006276725092,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0004773334949277,285.0657043457031,294.1499938964844,293.1201477050781,292.0351257324219,294.2010498046875,293.1260681152344,285.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181850520893,7.990501593724275e-09,0.0010181770194321,-0.0199850555509328,0.0,0.0,0.0,-0.0087740505114197,60.0,10.672683715820312,-0.0,-7.068268104148957e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.556897566653788e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001006388411042,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,7.433159044012427e-05,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001006388192763,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0004773863765876,285.06903076171875,294.1499938964844,293.1212158203125,292.0351867675781,294.1912536621094,293.125244140625,285.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182977421209,8.003674167866848e-09,0.0010182897094637,-0.0200195536017417,0.0,0.0,0.0,-0.0087805800139904,60.0,10.668055534362791,-0.0,-7.069832008710365e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.558068995829672e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0001006511738523,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,7.434069993905723e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0001006511520245,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0004774448752868,285.0723571777344,294.1499938964844,293.1224975585937,292.0351257324219,294.1815795898437,293.1247253417969,285.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018247399377287e-09,0.001018414273858,-0.0200577192008495,0.0,0.0,0.0,-0.0087878052145242,60.0,10.66333293914795,-0.0,-7.071562890814675e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.559341560816392e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001006645761663,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,7.435059524141252e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0001006645543384,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0004775084671564,285.07568359375,294.1499938964844,293.1240234375,292.03497314453125,294.1719970703125,293.12451171875,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185578139498,8.034088061492639e-09,0.0010185497812926,-0.0200992058962583,0.0,0.0,0.0,-0.0087956581264734,60.0,10.658516883850098,-0.0,-7.073443697436232e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.56070507527329e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001006789316306,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,7.436119631165639e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001006789098028,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004775765701197,285.0790100097656,294.1499938964844,293.1257629394531,292.0346984863281,294.1625061035156,293.12457275390625,285.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.0201436597853899,0.0,0.0,0.0,-0.008804072625935,60.0,10.653605461120604,-0.0,-7.07546021772032e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,9.562148625263944e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.000100694138382,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.437243039021268e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001006941165542,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0004776486894115,285.0823669433594,294.1499938964844,293.1276550292969,292.03436279296875,294.15313720703125,293.1249389648437,285.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018856652081,8.069036105951e-09,0.0010188486194238,-0.0201907306909561,0.0,0.0,0.0,-0.0088129825890064,60.0,10.648599624633787,-0.0,-7.07759539864128e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,9.563662024447694e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0001007100727292,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,7.438419561367482e-05,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0001007100509013,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0004777243011631,285.0857238769531,294.1499938964844,293.1297302246094,292.0339050292969,294.1438293457031,293.1255187988281,285.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190177708864,8.087874370232841e-09,0.0010190096218138,-0.0202400647103786,0.0,0.0,0.0,-0.0088223218917846,60.0,10.643498420715332,-0.0,-7.07983431880166e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.56523435888812e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0001007266255328,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,7.439641922246665e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0001007266037049,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004778028232976,285.0890808105469,294.1499938964844,293.1319580078125,292.03338623046875,294.1346740722656,293.1263732910156,285.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107441828997253e-09,0.0010191769106313,-0.0202913116663694,0.0,0.0,0.0,-0.0088320225477218,60.0,10.638303756713867,-0.0,-7.082159925175803e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.566853259457277e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001007436803774,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,7.44090139050968e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001007436585496,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0004778837319463,285.0924377441406,294.1499938964844,293.13427734375,292.03277587890625,294.1255798339844,293.1274719238281,286.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127605255481285e-09,0.0010193493217229,-0.0203441157937049,0.0,0.0,0.0,-0.0088420184329152,60.0,10.633011817932127,-0.0,-7.08455658582352e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,9.568509995006023e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001007611208478,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,7.442189962603152e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.00010076109902,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0004779664450325,285.0958251953125,294.1499938964844,293.1367492675781,292.0321044921875,294.1166076660156,293.1287536621094,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148226982029882e-09,0.0010195256909355,-0.0203981213271617,0.0,0.0,0.0,-0.0088522415608167,60.0,10.627626419067385,-0.0,-7.087007958261894e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.570192196406424e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001007788378046,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,7.443498179782182e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,0.0001007788159768,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.0004780504968948,285.09918212890625,294.1499938964844,293.1392822265625,292.0313720703125,294.1077575683594,293.1302490234375,286.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169172005523251e-09,0.0010197048541158,-0.0204529725015163,0.0,0.0,0.0,-0.0088626248762011,60.0,10.62214469909668,-0.0,-7.089498410550733e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,9.571889677317812e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0001007967075565,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,7.444818038493395e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,0.0001007966857287,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004781352763529,285.1025695800781,294.1499938964844,293.14190673828125,292.03057861328125,294.0989990234375,293.1319274902344,286.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190303546484756e-09,0.0010198855306953,-0.0205083135515451,0.0,0.0,0.0,-0.0088731003925204,60.0,10.61656665802002,-0.0,-7.092011600207115e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.573590796208008e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001008146209642,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,7.446141535183415e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001008145991363,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0004782202595379,285.1059875488281,294.1499938964844,293.1445617675781,292.0297546386719,294.0903015136719,293.1337280273437,286.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211485713616185e-09,0.001020066672936,-0.0205637868493795,0.0,0.0,0.0,-0.0088836010545492,60.0,10.610892295837402,-0.0,-7.094530474205385e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.575284639140592e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001008324616122,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.447459211107343e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0001008324397844,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0004783048934768,285.109375,294.1499938964844,293.14727783203125,292.02886962890625,294.0817565917969,293.1357116699219,286.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232578174727223e-09,0.0010202470002695,-0.0206190235912799,0.0,0.0,0.0,-0.008894057944417,60.0,10.60512351989746,-0.0,-7.09704011114809e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.5769610197749e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001008501130854,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,7.448762335116044e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001008500912575,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004783886251971,285.11279296875,294.1499938964844,293.1499938964844,292.0279541015625,294.0732727050781,293.1377868652344,286.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253445926698078e-09,0.0010204254649579,-0.0206736717373132,0.0,0.0,0.0,-0.0089044030755758,60.0,10.599258422851562,-0.0,-7.099522747466835e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,9.578607568982989e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001008674516924,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.45004290365614e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.0001008674298645,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,0.0004784708726219,285.1162109375,294.1499938964844,293.1527099609375,292.0269775390625,294.0649108886719,293.1399841308594,286.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206090519204,8.273945972803176e-09,0.0010206006700173,-0.0207273587584495,0.0,0.0,0.0,-0.00891456566751,60.0,10.593297958374023,-0.0,-7.101962751221438e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.5802141004242e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001008843610179,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,7.451292185578495e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.00010088433919,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0004785511118825,285.11962890625,294.1499938964844,293.1554260253906,292.0260009765625,294.056640625,293.14227294921875,286.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207800660282,8.293945086279564e-09,0.001020771684125,-0.0207797307521104,0.0,0.0,0.0,-0.0089244795963168,60.0,10.587242126464844,-0.0,-7.104343069386232e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.58176824497059e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,0.0001009007319225,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.452501449733973e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,0.0001009007100947,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004786287609022,285.123046875,294.1499938964844,293.1581115722656,292.0249938964844,294.0484924316406,293.1446533203125,286.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.31329582950957e-09,0.0010209372267127,-0.0208304077386856,0.0,0.0,0.0,-0.0089340731501579,60.0,10.581090927124023,-0.0,-7.106646648935566e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.583259816281496e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.000100916440715,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.453661237377673e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,0.0001009164188872,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004787032667081,285.1264953613281,294.1499938964844,293.16070556640625,292.02398681640625,294.0404052734375,293.14703369140625,286.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.33186586390866e-09,0.0010210960172116,-0.0208790395408868,0.0,0.0,0.0,-0.008943279273808,60.0,10.574844360351562,-0.0,-7.108857857929253e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.58467717282474e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001009313564281,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,7.454763544956222e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001009313418762,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004787740472238,285.12994384765625,294.1499938964844,293.16326904296875,292.02294921875,294.0324401855469,293.14947509765625,286.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349506863680745e-09,0.0010212468914687,-0.0209252368658781,0.0,0.0,0.0,-0.0089520243927836,60.0,10.568503379821776,-0.0,-7.110958932798894e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.586008673068136e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0001009453844744,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.45579891372472e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001009453626465,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004788405785802,285.1333923339844,294.1499938964844,293.16571044921875,292.0219421386719,294.0245666503906,293.1519470214844,286.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213969508185,8.366083825706028e-09,0.0010213885689154,-0.020968647673726,0.0,0.0,0.0,-0.008960242383182,60.0,10.562067985534668,-0.0,-7.112932820518837e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.587243403075264e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001009583793347,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.456759340129793e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001009583647828,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.000478902249597,285.1368408203125,294.1499938964844,293.1680603027344,292.0209350585937,294.01678466796875,293.1543884277344,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215283837169,8.381452865080519e-09,0.0010215200018137,-0.0210088938474655,0.0,0.0,0.0,-0.0089678615331649,60.0,10.555538177490234,-0.0,-7.11476388914889e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.588369721313938e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0001009702464216,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,7.45763536542654e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0001009702245937,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004789585364051,285.1402893066406,294.1499938964844,293.1702575683594,292.0199279785156,294.00909423828125,293.15679931640625,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216482914984,8.395472761435485e-09,0.0010216399095952,-0.0210456103086471,0.0,0.0,0.0,-0.0089748119935393,60.0,10.54891300201416,-0.0,-7.116433664577927e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.58937598625198e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001009808402159,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.458417530870065e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.000100980825664,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0004790087987203,285.1437683105469,294.1499938964844,293.1723327636719,292.0189208984375,294.00146484375,293.1591796875,286.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217553935945,8.407998741688516e-09,0.0010217470116913,-0.0210784133523702,0.0,0.0,0.0,-0.0089810211211442,60.0,10.542196273803713,-0.0,-7.117926514865759e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.590252011548728e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001009900661301,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.459098560502753e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001009900443023,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004790525417774,285.1472473144531,294.1499938964844,293.1742553710937,292.0179748535156,293.99395751953125,293.1614990234375,286.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,8.418894026362977e-09,0.0010218402603641,-0.0211069453507661,0.0,0.0,0.0,-0.008986422792077,60.0,10.53538703918457,-0.0,-7.119224676443991e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.590984700480476e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0001009977786452,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.459668995579705e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001009977568173,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004790891543962,285.1507263183594,294.1499938964844,293.17596435546875,292.0170288085937,293.98651123046875,293.1637268066406,286.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219266405329,8.4280111778412e-09,0.0010219181422144,-0.0211308188736438,0.0,0.0,0.0,-0.0089909425005316,60.0,10.528485298156738,-0.0,-7.12031109628697e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.591563866706564e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,0.0001010038758977,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.460119377356023e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001010038613458,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004791180836036,285.1542053222656,294.1499938964844,293.177490234375,292.0161437988281,293.9791564941406,293.1658935546875,286.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435213416646548e-09,0.0010219797259196,-0.0211496818810701,0.0,0.0,0.0,-0.0089945131912827,60.0,10.521492958068848,-0.0,-7.121169431911768e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.591977868694812e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001010082341963,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.46044097468257e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001010082123684,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004791387764271,285.1576843261719,294.1499938964844,293.1788024902344,292.01531982421875,293.97186279296875,293.1679077148437,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220322292298,8.440355081518192e-09,0.0010220237309113,-0.0211631450802087,0.0,0.0,0.0,-0.0089970622211694,60.0,10.514410018920898,-0.0,-7.121781919749992e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.592215064913034e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001010107371257,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.46062578400597e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001010107152978,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004791506216861,285.16119384765625,294.1499938964844,293.17987060546875,292.0144958496094,293.96466064453125,293.1697692871094,286.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220573749393,8.443299392979497e-09,0.0010220489930361,-0.0211708545684814,0.0,0.0,0.0,-0.0089985216036438,60.0,10.50723648071289,-0.0,-7.12213292786146e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.592264541424812e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0001010112537187,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.460663618985564e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001010112318908,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004791530955117,285.1646728515625,294.1499938964844,293.1806945800781,292.0137634277344,293.9575500488281,293.1715087890625,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220624972134,8.443901577948054e-09,0.0010220541153103,-0.0211724322289228,0.0,0.0,0.0,-0.0089988205581903,60.0,10.499975204467772,-0.0,-7.12220469267777e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.59211465669796e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001010096821119,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.460547203663737e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.000101009660284,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004791456449311,285.1681823730469,294.1499938964844,293.18121337890625,292.0130920410156,293.95050048828125,293.17303466796875,286.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220465483143,8.442024856947228e-09,0.0010220380499958,-0.021167516708374,0.0,0.0,0.0,-0.0089978901669383,60.0,10.492626190185549,-0.0,-7.121980871716006e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.591755224391818e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001010058913379,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,7.460267806891352e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001010058695101,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004791276587639,285.17169189453125,294.1499938964844,293.1814880371094,292.0124816894531,293.9435119628906,293.1744079589844,286.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220081312581,8.437530674143545e-09,0.0010219996329396,-0.0211557485163211,0.0,0.0,0.0,-0.0089956615120172,60.0,10.485190391540527,-0.0,-7.12144583303598e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.591174602974206e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001009997722576,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.459815969923511e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001009997577057,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004790986713487,285.1752014160156,294.1499938964844,293.1814270019531,292.011962890625,293.93658447265625,293.1755676269531,286.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219460818916,8.430281361881953e-09,0.0010219376999884,-0.0211367644369602,0.0,0.0,0.0,-0.0089920684695243,60.0,10.477666854858398,-0.0,-7.120581813069293e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,9.590361878508702e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001009912157314,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.459183689206839e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001009911939036,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004790580424014,285.1787414550781,294.1499938964844,293.1810302734375,292.0115051269531,293.9297180175781,293.1764831542969,286.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218593524768,8.420138364328977e-09,0.0010218509705737,-0.0211102031171321,0.0,0.0,0.0,-0.008987040258944,60.0,10.470060348510742,-0.0,-7.119373179875765e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.589306137058884e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0001009800980682,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.458362233592197e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,0.0001009800762403,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0004790053062606,285.1822509765625,294.1499938964844,293.1802978515625,292.0111694335937,293.92291259765625,293.1771545410156,286.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217467788606,8.406972007435343e-09,0.0010217383969575,-0.0210757218301296,0.0,0.0,0.0,-0.0089805126190185,60.0,10.462369918823242,-0.0,-7.117804301515207e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
