time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.587996464688332e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001009663028526,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.457343599526212e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001009662883006,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004789399099536,285.185791015625,294.1499938964844,293.17919921875,292.0108947753906,293.9161682128906,293.17755126953125,286.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216071968898,8.390643735367576e-09,0.0010215988149866,-0.0210329629480838,0.0,0.0,0.0,-0.0089724184945225,60.0,10.454599380493164,-0.0,-7.115858835504697e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.586422675056384e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001009497354971,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.456119783455506e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001009497209452,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,0.0004788613296113,285.1893310546875,294.1499938964844,293.177734375,292.0107421875,293.9094543457031,293.1777038574219,286.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021439442411,8.371026538611659e-09,0.0010214310605078,-0.020981591194868,0.0,0.0,0.0,-0.0089626936241984,60.0,10.446746826171877,-0.0,-7.113521860446782e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.584575309418142e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001009302723105,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.454682054230943e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001009302577585,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0004787690122611,285.19287109375,294.1499938964844,293.1758728027344,292.0107116699219,293.9028015136719,293.1775207519531,286.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212424676865,8.347988966761477e-09,0.0010212340857833,-0.0209212601184844,0.0,0.0,0.0,-0.0089512728154659,60.0,10.43881607055664,-0.0,-7.110777744401275e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.582442726241423e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0001009078187053,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.453023863490671e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001009077968774,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0004786624922417,285.1964111328125,294.1499938964844,293.1735534667969,292.0107727050781,293.8962097167969,293.17706298828125,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021015108563,8.321406674838272e-09,0.0010210068430751,-0.0208516474813222,0.0,0.0,0.0,-0.0089380946010351,60.0,10.430806159973145,-0.0,-7.107612276513464e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.580015466781332e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001008822582662,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.45113575248979e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001008822364383,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.000478541245684,285.199951171875,294.1499938964844,293.1708374023437,292.0109558105469,293.8896179199219,293.1762390136719,286.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207564337179,8.291150876971187e-09,0.0010207480518147,-0.0207724142819643,0.0,0.0,0.0,-0.0089230965822935,60.0,10.422721862792969,-0.0,-7.104010535385896e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.577283344697209e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001008534891298,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.449011172866449e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0001008534745778,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.000478404777823,285.2034912109375,294.1499938964844,293.16766357421875,292.0112609863281,293.8830871582031,293.1750793457031,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257103445430403e-09,0.0010204570135101,-0.0206832513213157,0.0,0.0,0.0,-0.0089062172919511,60.0,10.414562225341797,-0.0,-7.099958310163856e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.57423762883991e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001008214167086,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.44664212106727e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001008214021567,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004782526521012,285.2070617675781,294.1499938964844,293.1640014648437,292.01171875,293.8765869140625,293.1735534667969,286.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201405966654,8.219143587950839e-09,0.0010201324475929,-0.0205838400870561,0.0,0.0,0.0,-0.0088873989880085,60.0,10.406330108642578,-0.0,-7.09544138999263e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.570868860464544e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001007859391393,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.444021321134642e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001007859173114,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004780843737535,285.2106018066406,294.1499938964844,293.15985107421875,292.0122985839844,293.8700866699219,293.1716613769531,286.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197815718129,8.177154953159516e-09,0.0010197734227403,-0.0204738788306713,0.0,0.0,0.0,-0.0088665839284658,60.0,10.39802360534668,-0.0,-7.090447695645707e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.567166853230448e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001007469545584,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.44114222470671e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001007469400065,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004778994480147,285.21417236328125,294.1499938964844,293.1551818847656,292.01300048828125,293.8636474609375,293.1693725585937,286.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193870402872,8.131020301505032e-09,0.0010193788912147,-0.0203530583530664,0.0,0.0,0.0,-0.0088437125086784,60.0,10.389649391174316,-0.0,-7.08496230572564e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.563125786371528e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001007044047582,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.437999011017382e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001007043902063,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0004776976129505,285.2177124023437,294.1499938964844,293.1499938964844,292.0138854980469,293.857177734375,293.1667175292969,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189564200118,8.080663249643294e-09,0.0010189483873546,-0.0202211812138557,0.0,0.0,0.0,-0.0088187493383884,60.0,10.38120937347412,-0.0,-7.078977404262332e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.558810415910556e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.000100658959127,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.43464261176996e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001006589372991,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004774820408783,285.2212829589844,294.1499938964844,293.1444396972656,292.01519775390625,293.85076904296875,293.1636047363281,286.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184964630752,8.026879605438353e-09,0.001018488430418,-0.0200803279876709,0.0,0.0,0.0,-0.0087920865043997,60.0,10.37282943725586,-0.0,-7.072587493439644e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.554309508530424e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001006115562631,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.431141420966014e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001006115417112,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0004772572137881,285.224853515625,294.1499938964844,293.1386413574219,292.01715087890625,293.8443298339844,293.16015625,286.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180168319493,7.97079025005587e-09,0.0010180087992921,-0.0199334323406219,0.0,0.0,0.0,-0.0087642800062894,60.0,10.364874839782717,-0.0,-7.065927576377362e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.549626702209936e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001005622470984,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.427499804180115e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001005622325465,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004770233063027,285.2284240722656,294.1499938964844,293.13262939453125,292.019775390625,293.8379211425781,293.15631103515625,286.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175177594646,7.912435151524733e-09,0.0010175098432227,-0.0197806060314178,0.0,0.0,0.0,-0.0087353512644767,60.0,10.357678413391112,-0.0,-7.059001916331908e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.544768545310944e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001005110898404,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.423720671795309e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001005110680125,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004767806094605,285.23199462890625,294.1499938964844,293.1263732910156,292.0230407714844,293.8315124511719,293.15216064453125,286.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851891581367454e-09,0.0010169921442866,-0.0196220427751541,0.0,0.0,0.0,-0.0087053375318646,60.0,10.351231575012209,-0.0,-7.051819750358845e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.539740131003782e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001004581354209,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,7.419809844577685e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.000100458113593,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004765294142998,285.2355651855469,294.1499938964844,293.11993408203125,292.02685546875,293.8251037597656,293.147705078125,286.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164642008021,7.789227041143931e-09,0.0010164564009755,-0.0194579269737005,0.0,0.0,0.0,-0.0086742714047431,60.0,10.34568977355957,-0.0,-7.044389604971002e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.53454728005454e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0001004034493234,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.415770960506052e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001004034347715,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004762700409628,285.2391357421875,294.1499938964844,293.1132507324219,292.0312194824219,293.8186950683594,293.1429748535156,286.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159107623621,7.724517914198259e-09,0.0010159030789509,-0.0192884523421525,0.0,0.0,0.0,-0.0086421929299831,60.0,10.340951919555664,-0.0,-7.036721427766679e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.529195813229308e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001003470970317,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.411608385154977e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001003470824798,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004760027513839,285.2427062988281,294.1499938964844,293.1063842773437,292.0361022949219,293.8122863769531,293.1379699707031,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153404437005,7.657834366625593e-09,0.0010153328767046,-0.0191138051450252,0.0,0.0,0.0,-0.0086091347038745,60.0,10.336997985839844,-0.0,-7.028823745258705e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.52369227888994e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0001002891367534,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,7.407327939290553e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001002891222015,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004757278074976,285.2463073730469,294.1499938964844,293.0993347167969,292.0414733886719,293.8058776855469,293.1327209472656,286.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341772347688,0.0,0.0,0.0,-0.0085751349106431,60.0,10.333744049072266,-0.0,-7.02070508395991e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.518041042611004e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.000100229633972,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.402932533295825e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0001002296194201,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.000475445529446,285.2498779296875,294.1499938964844,293.092041015625,292.0473022460937,293.7994689941406,293.1272277832031,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141517268493,7.518832667585684e-09,0.0010141442762687,-0.0187497474253177,0.0,0.0,0.0,-0.0085402252152562,60.0,10.331279754638672,-0.0,-7.012374680925859e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.512249380350112e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0001001686396193,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.398427260341123e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0001001686250674,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0004751562373712,285.2534484863281,294.1499938964844,293.0845947265625,292.05352783203125,293.7930603027344,293.1215515136719,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446658845111642e-09,0.0010135271586477,-0.018560716882348,0.0,0.0,0.0,-0.0085044465959072,60.0,10.329426765441896,-0.0,-7.003841773212116e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.506321657681838e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0001001062191789,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,7.393817213596776e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.000100106204627,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.0004748601350001,285.2570495605469,294.1499938964844,293.0769348144531,292.0601806640625,293.7866516113281,293.1156311035156,286.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129029396921,7.372795707283329e-09,0.0010128954891115,-0.0183672588318586,0.0,0.0,0.0,-0.0084678288549184,60.0,10.328261375427246,-0.0,-6.995114176788776e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.500265150563791e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001000424381345,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.389106031041592e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,0.0001000424235826,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004745575715787,285.2606201171875,294.1499938964844,293.069091796875,292.0671691894531,293.7802124023437,293.1095275878906,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122574167326,7.297320969712473e-09,0.0010122501989826,-0.0181695763021707,0.0,0.0,0.0,-0.0084304129704833,60.0,10.327621459960938,-0.0,-6.986201839254137e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.49408349697478e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.997734741773456e-05,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,7.384298805845901e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.997733286581932e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004742488381452,285.26422119140625,294.1499938964844,293.0610656738281,292.074462890625,293.7737731933594,293.10321044921875,286.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115987388417,7.2202994694237085e-09,0.0010115915210917,-0.0179678425192832,0.0,0.0,0.0,-0.0083922306075692,60.0,10.327570915222168,-0.0,-6.977113287121028e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.487784700468184e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.991101978812368e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.37939917598851e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.991100523620844e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0004739341966342,285.2677917480469,294.1499938964844,293.0528564453125,292.0820617675781,293.767333984375,293.0967102050781,286.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010927488096,7.141810254296388e-09,0.0010109203867614,-0.0177622605115175,0.0,0.0,0.0,-0.0083533199504017,60.0,10.327958106994627,-0.0,-6.967857046902284e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.481373854214326e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.984349890146405e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.37441296223551e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.984348434954882e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0004736139380838,285.2713928222656,294.1499938964844,293.0444641113281,292.0899353027344,293.7608642578125,293.0900573730469,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102443629875,7.061918605444362e-09,0.0010102372616529,-0.0175530035048723,0.0,0.0,0.0,-0.0083137145265936,60.0,10.32883358001709,-0.0,-6.958441645110724e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.47485605138354e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.977486479328944e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.369343074969947e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.977485024137422e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0004732883535325,285.2749938964844,294.1499938964844,293.0359191894531,292.0980224609375,293.75439453125,293.0832214355469,286.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095497127622,6.980702238479353e-09,0.0010095427278429,-0.0173402745276689,0.0,0.0,0.0,-0.0082734515890479,60.0,10.330090522766112,-0.0,-6.948877029344659e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.468237112741916e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.97051683953032e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.364195334957913e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.970515384338796e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.0004729577631223,285.278564453125,294.1499938964844,293.0271911621094,292.1063232421875,293.7478942871094,293.0762023925781,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088444687426,6.898232207674937e-09,0.0010088376002386,-0.0171242598444223,0.0,0.0,0.0,-0.0082325674593448,60.0,10.331686973571776,-0.0,-6.939171015574176e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.461524314247072e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.963447519112378e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.358974107773975e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.963446063920856e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0004726224287878,285.2821655273437,294.1499938964844,293.018310546875,292.1147766113281,293.74139404296875,293.0690612792969,286.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081290965899,6.8145826759291594e-09,0.0010081223445013,-0.016905153170228,0.0,0.0,0.0,-0.0081910993903875,60.0,10.333548545837402,-0.0,-6.929333551397576e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.454722021473572e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.956284338841216e-05,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.353683758992702e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.956282883649692e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0004722826415672,285.2857666015625,294.1499938964844,293.00927734375,292.1233825683594,293.73486328125,293.061767578125,286.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074041783809,6.729821144801917e-09,0.0010073975427076,-0.0166831314563751,0.0,0.0,0.0,-0.0081490790471434,60.0,10.335697174072266,-0.0,-6.91937174224222e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.44783678278327e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.949034574674442e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,7.348328654188663e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.94903311948292e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004719387216027,285.28936767578125,294.1499938964844,293.00006103515625,292.1320495605469,293.7283020019531,293.0543518066406,286.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644029326707823e-09,0.0010066638933494,-0.0164584070444107,0.0,0.0,0.0,-0.0081065483391284,60.0,10.338017463684082,-0.0,-6.909296956791877e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.440874418942258e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.941701864590868e-05,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.342913158936426e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.941700409399346e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0004715909308288,285.2929382324219,294.1499938964844,292.99072265625,292.1408386230469,293.72174072265625,293.0467529296875,286.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059286141768,6.5572707264038854e-09,0.0010059219785034,-0.0162311494350433,0.0,0.0,0.0,-0.0080635389313101,60.0,10.34051513671875,-0.0,-6.899115589931172e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.433840750716628e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.934295667335392e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.337442366406322e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.934294212143868e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0004712395893875,285.2965393066406,294.1499938964844,292.9812316894531,292.1496276855469,293.7151794433594,293.0390625,286.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.4696328294644445e-09,0.0010051726130768,-0.0160015858709812,0.0,0.0,0.0,-0.0080200927332043,60.0,10.343093872070312,-0.0,-6.888839010343872e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.426741598872468e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.926819620886818e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.331920642172918e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,9.926818165695296e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0004708849883172,285.3001403808594,294.1499938964844,292.9715881347656,292.158447265625,293.70855712890625,293.03125,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044225491583,6.381172479308361e-09,0.0010044162627309,-0.0157698635011911,0.0,0.0,0.0,-0.0079762386158108,60.0,10.345743179321287,-0.0,-6.878473612914604e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.419584239367396e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.919282456394284e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,7.326353807002306e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.919281001202762e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004705274477601,285.3037414550781,294.1499938964844,292.9617919921875,292.167236328125,293.7019348144531,293.0233154296875,286.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659912385,6.2919851551157535e-09,0.0010036536259576,-0.0155362365767359,0.0,0.0,0.0,-0.0079320250079035,60.0,10.348384857177734,-0.0,-6.868030766327139e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.412372310180216e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,9.9116878118366e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,7.32074404368177e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.911686356645076e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004701672005467,285.30731201171875,294.1499938964844,292.9518737792969,292.17596435546875,293.6952819824219,293.0152587890625,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202122371234964e-09,0.0010028851684182,-0.0153008364140987,0.0,0.0,0.0,-0.0078874761238694,60.0,10.350991249084473,-0.0,-6.857516865466097e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.405113814864308e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.9040444183629e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.315098628168926e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.904042963171378e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0004698046250268,285.3109130859375,294.1499938964844,292.9418334960937,292.18463134765625,293.6885986328125,293.007080078125,286.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111681383202949e-09,0.0010021118214353,-0.0150639191269874,0.0,0.0,0.0,-0.0078426403924822,60.0,10.35350513458252,-0.0,-6.84694327901525e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.397813846589996e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.896357369143516e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.309421198442578e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.896355913951992e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.000469439983135,285.31451416015625,294.1499938964844,292.931640625,292.19317626953125,293.681884765625,292.99884033203125,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013399878516,6.0207203667062e-09,0.0010013339342549,-0.0148256383836269,0.0,0.0,0.0,-0.0077975471504032,60.0,10.355875968933104,-0.0,-6.836317822944693e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.39047895371914e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.8886332125403e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.303716120077297e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.888631757348776e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004690735659096,285.318115234375,294.1499938964844,292.9213562011719,292.2015686035156,293.6751708984375,292.990478515625,286.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293210341593294e-09,0.0010005524381995,-0.0145862065255641,0.0,0.0,0.0,-0.0077522369101643,60.0,10.35805892944336,-0.0,-6.825649023767255e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.3831135018263e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.88087704172358e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.29798775864765e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.880875586532056e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0004687056934926,285.3217163085937,294.1499938964844,292.9109191894531,292.2098083496094,293.6684265136719,292.9820251464844,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997735032811,5.837553551657493e-09,0.000999767682515,-0.0143458070233464,0.0,0.0,0.0,-0.0077067436650395,60.0,10.359999656677246,-0.0,-6.814945407995765e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
