time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.37572622206062e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.873097587842494e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.292241207323968e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.873096132650971e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0004683366569224,285.3253173828125,294.1499938964844,292.900390625,292.2178039550781,293.66162109375,292.9735107421875,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745498743436883e-09,0.0009989805985242,-0.0141046531498432,0.0,0.0,0.0,-0.0076611079275608,60.0,10.361664772033691,-0.0,-6.804216923228523e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.368320752400904e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.865299216471612e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,7.286481559276581e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.86529776128009e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004679667181335,285.3288879394531,294.1499938964844,292.8897399902344,292.2255859375,293.6548156738281,292.96490478515625,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653224555146608e-09,0.0009981915354728,-0.0138629209250211,0.0,0.0,0.0,-0.0076153636910021,60.0,10.362997055053713,-0.0,-6.793471385435623e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.360903641209006e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.857488475972788e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.280712452484295e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.857487020781264e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004675962554756,285.3324890136719,294.1499938964844,292.8789978027344,292.2331237792969,293.6479797363281,292.9562072753906,286.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560808258309181e-09,0.0009974011918529,-0.0136208152398467,0.0,0.0,0.0,-0.0075695486739277,60.0,10.363958358764648,-0.0,-6.78271803167263e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.353481436846778e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.849672642303632e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.274939707713202e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.849671187112108e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0004672254726756,285.3360900878906,294.1499938964844,292.8681335449219,292.2403564453125,293.64111328125,292.9474792480469,286.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468323127644226e-09,0.0009966103825718,-0.013378526084125,0.0,0.0,0.0,-0.0075236996635794,60.0,10.36448860168457,-0.0,-6.771964677909639e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.346059232484548e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.841856808634476e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.269166962942109e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.841855353442952e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004668547189794,285.3396911621094,294.1499938964844,292.857177734375,292.24725341796875,293.6342163085937,292.93865966796875,286.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.37584154969295e-09,0.0009958195732906,-0.0131362434476614,0.0,0.0,0.0,-0.0074778525158762,60.0,10.364542961120604,-0.0,-6.761220561202208e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.338642848888412e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.83404679573141e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,7.263398583745584e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.834045340539888e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004664842854253,285.3432922363281,294.1499938964844,292.8460998535156,292.2538146972656,293.6272888183594,292.9297790527344,286.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283435910996559e-09,0.000995029346086,-0.0128941591829061,0.0,0.0,0.0,-0.0074320430867373,60.0,10.364072799682615,-0.0,-6.750493497520439e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.33123883442022e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.826249879552051e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.257639663293958e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.826248424360529e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0004661144339479,285.34686279296875,294.1499938964844,292.8349609375,292.2599792480469,293.6203308105469,292.9208679199219,286.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942456381395,5.191176821739418e-09,0.0009942405158653,-0.0126524558290839,0.0,0.0,0.0,-0.0073863063007593,60.0,10.363035202026367,-0.0,-6.739792013377155e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.32385155465454e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.818471153266728e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.251893839566037e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.818469698075204e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0004657454264815,285.3504638671875,294.1499938964844,292.82373046875,292.2657470703125,293.6133117675781,292.9118957519531,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934585541486,5.099135336195104e-09,0.0009934534318745,-0.0124113196507096,0.0,0.0,0.0,-0.0073406775481998,60.0,10.361383438110352,-0.0,-6.72912463528519e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.316487557953224e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.810716437641533e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.246166933327913e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.810714982450008e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004653775831684,285.35406494140625,294.1499938964844,292.8124084472656,292.27105712890625,293.6062927246094,292.90289306640625,286.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926737984642,5.007381176369563e-09,0.0009926687926054,-0.0121709341183304,0.0,0.0,0.0,-0.007295190822333,60.0,10.359071731567385,-0.0,-6.718498468671896e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.309152665082364e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.802992281038314e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,7.24046112736687e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.802990825846793e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004650111659429,285.357666015625,294.1499938964844,292.8009948730469,292.2759094238281,293.5992431640625,292.8938293457031,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918921859934,4.915982287911902e-09,0.0009918872965499,-0.0119314780458807,0.0,0.0,0.0,-0.0072498801164329,60.0,10.35605239868164,-0.0,-6.707922040050107e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.301851241616532e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.795303049031644e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.234782242449e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.795302321435884e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0004646464658435,285.3612365722656,294.1499938964844,292.7895202636719,292.2802734375,293.5921325683594,292.8847351074219,286.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.825007060560438e-09,0.0009911092929542,-0.0116931302472949,0.0,0.0,0.0,-0.0072047798894345,60.0,10.352282524108888,-0.0,-6.697403165389916e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.294589108321816e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.787656017579138e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.22913391655311e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.787654562387615e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004642837157007,285.3648376464844,294.1499938964844,292.7779846191406,292.2840881347656,293.58502197265625,292.8756103515625,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903402533382,4.734520331339809e-09,0.00099033548031,-0.0114560592919588,0.0,0.0,0.0,-0.0071599218063056,60.0,10.34770965576172,-0.0,-6.68694823957594e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.287371358368546e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.7800548246596e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.223519787658006e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.78005409706384e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.000463923177449,285.3684387207031,294.1499938964844,292.766357421875,292.287353515625,293.5778503417969,292.8664855957031,286.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895710973069,4.644586937274653e-09,0.000989566440694,-0.0112204374745488,0.0,0.0,0.0,-0.0071153379976749,60.0,10.342300415039062,-0.0,-6.676565789121014e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.280203084927052e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.772506746230648e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,7.217944948934019e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.772505291039124e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.000463565083919,285.3720397949219,294.1499938964844,292.7546691894531,292.2900390625,293.5706787109375,292.8572998046875,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888072963804,4.555269939032769e-09,0.0009888027561828,-0.0109864277765154,0.0,0.0,0.0,-0.0070710591971874,60.0,10.335972785949709,-0.0,-6.666262919452492e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.273089381167664e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.765015420271084e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.212411583168432e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,9.76501396507956e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.000463209755253,285.3756103515625,294.1499938964844,292.742919921875,292.2921142578125,293.5634460449219,292.84814453125,286.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.466632841371165e-09,0.0009880447760224,-0.0107541969045996,0.0,0.0,0.0,-0.0070271180011332,60.0,10.328746795654297,-0.0,-6.656045314912262e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.266034612664952e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.757586667547002e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.206924783531576e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.75758521235548e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004628573660738,285.37921142578125,294.1499938964844,292.73114013671875,292.2935485839844,293.5561828613281,292.8389587402344,286.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872975060716,4.3787307113518645e-09,0.0009872930822893,-0.0105238920077681,0.0,0.0,0.0,-0.0069835409522056,60.0,10.320496559143066,-0.0,-6.645920791470418e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.259043872589244e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.750224853632972e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,7.201487460406497e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.750223398441447e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004625081492122,285.3828125,294.1499938964844,292.7192687988281,292.2943115234375,293.5488586425781,292.8297424316406,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865525644272,4.291625721464243e-09,0.0009865482570603,-0.0102956723421812,0.0,0.0,0.0,-0.006940359249711,60.0,10.311230659484863,-0.0,-6.635895744011577e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.25212079891935e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.74293507169932e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.196103251772001e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.742933616507798e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004621623666025,285.3863830566406,294.1499938964844,292.7073669433594,292.2944030761719,293.5415344238281,292.820556640625,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858148405328,4.2053720505919046e-09,0.0009858106495812,-0.0100696822628378,0.0,0.0,0.0,-0.0068975994363427,60.0,10.300896644592283,-0.0,-6.62597585687763e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.245271212421358e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.73572168732062e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.190775795606896e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.735720232129096e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0004618201928678,285.3899841308594,294.1499938964844,292.6954345703125,292.2937316894531,293.5341796875,292.8113708496094,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850849164649,4.1200243217076604e-09,0.0009850808419287,-0.0098460642620921,0.0,0.0,0.0,-0.0068552885204553,60.0,10.289510726928713,-0.0,-6.616167524953198e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,9.238498751074076e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.728589793667196e-05,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,7.185508002294227e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.728588338475674e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004614818899426,285.3935546875,294.1499938964844,292.6834411621094,292.2923278808594,293.5267639160156,292.8022155761719,286.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843632578849,4.035635381427482e-09,0.0009843591833487,-0.0096249571070075,0.0,0.0,0.0,-0.0068134535104036,60.0,10.27687168121338,-0.0,-6.606476432580166e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.231807052856313e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.72154302871786e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.18030278221704e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,9.721541573526338e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0004611476324498,285.39715576171875,294.1499938964844,292.6714172363281,292.2901611328125,293.5193176269531,292.79302978515625,286.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952255411832084e-09,0.0009836462559178,-0.009406492114067,0.0,0.0,0.0,-0.0067721181549131,60.0,10.263116836547852,-0.0,-6.59690826410042e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.225201210938394e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.71458648564294e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,7.175165228545666e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.714585030451416e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0004608176532201,285.4007568359375,294.1499938964844,292.65936279296875,292.2871398925781,293.5118408203125,292.7839050292969,286.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829462505877,3.869947473589264e-09,0.000982942408882,-0.0091908341273665,0.0,0.0,0.0,-0.0067313145846128,60.0,10.247994422912598,-0.0,-6.587470124941319e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.218681225320324e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.707720892038196e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,7.17009388608858e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,9.707719436846672e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0004604919813573,285.4043273925781,294.1499938964844,292.64727783203125,292.2833251953125,293.5043334960937,292.7747802734375,286.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788709346252972e-09,0.0009822476422414,-0.008977978490293,0.0,0.0,0.0,-0.0066910414025187,60.0,10.231715202331545,-0.0,-6.578161304560126e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.212258009938525e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.70095643424429e-05,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,7.165098213590682e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.700955706648529e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0004601711116265,285.4079284667969,294.1499938964844,292.6351623535156,292.27862548828125,293.4967956542969,292.76568603515625,286.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815669618546,3.7086755888537916e-09,0.0009815632365643,-0.0087682763114571,0.0,0.0,0.0,-0.0066513647325336,60.0,10.213927268981934,-0.0,-6.568996724354292e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,9.205923561239616e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.694285836303608e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,7.160170935094357e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.694285108707844e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0004598546947818,285.4114990234375,294.1499938964844,292.6230163574219,292.2730407714844,293.4892272949219,292.7566223144531,286.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629749611988585e-09,0.0009808883769437,-0.0085614770650863,0.0,0.0,0.0,-0.0066122380085289,60.0,10.194936752319336,-0.0,-6.559965015640047e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.199695341521874e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,9.687727288110182e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,7.155326602514833e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.68772656051442e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.000459543603938,285.41510009765625,294.1499938964844,292.6108703613281,292.2665100097656,293.4815979003906,292.7475891113281,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552147243013337e-09,0.0009802248096093,-0.0083581442013382,0.0,0.0,0.0,-0.0065737669356167,60.0,10.174317359924316,-0.0,-6.551091047413139e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.19356243684888e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,9.681269148131832e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.150556484702975e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,9.681268420536072e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0004592372279148,285.4186706542969,294.1499938964844,292.59869384765625,292.2590637207031,293.47393798828125,292.7386169433594,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795747464522,3.4757305922283876e-09,0.0009795712539926,-0.0081579172983765,0.0,0.0,0.0,-0.006535883527249,60.0,10.152295112609863,-0.0,-6.542358477190646e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.187536488752812e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.674923785496504e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,7.145870040403679e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.67492233030498e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0004589362361002,285.4222717285156,294.1499938964844,292.5865478515625,292.2506408691406,293.4662475585937,292.72967529296875,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932599537,3.400646875206803e-09,0.0009789292234927,-0.007961181923747,0.0,0.0,0.0,-0.0064986613579094,60.0,10.12876319885254,-0.0,-6.533783647455493e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,9.181612404063344e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.668685379438102e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,7.141262176446617e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.66868392424658e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0004586403083521,285.42584228515625,294.1499938964844,292.5743408203125,292.2411804199219,293.45855712890625,292.72076416015625,286.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268334753699942e-09,0.0009782980196177,-0.0077677736990153,0.0,0.0,0.0,-0.0064620687626302,60.0,10.103875160217283,-0.0,-6.525360163323057e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.175806917482988e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.662572119850664e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.136746717151254e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.662570664659142e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004583503177855,285.429443359375,294.1499938964844,292.5621643066406,292.230712890625,293.4507751464844,292.7119140625,286.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776827646419,3.254499114646592e-09,0.0009776795050129,-0.0075782407075166,0.0,0.0,0.0,-0.0064262091182172,60.0,10.077095985412598,-0.0,-6.517110051618148e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.170088742394e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.656550537329168e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.132299651857466e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.656549082137644e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004580646927934,285.4330139160156,294.1499938964844,292.54998779296875,292.2191772460937,293.4429931640625,292.703125,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.1832523283981118e-09,0.0009770701872184,-0.0073915561661124,0.0,0.0,0.0,-0.0063908891752362,60.0,10.048938751220703,-0.0,-6.508989258691146e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.16439967113547e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.650559513829648e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,7.127874414436519e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.650558786233888e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0004577805229928,285.4366149902344,294.1499938964844,292.53741455078125,292.2066955566406,293.4351806640625,292.6943664550781,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976467214059,3.1123683630340793e-09,0.0009764640708453,-0.0072058220393955,0.0,0.0,0.0,-0.0063557489775121,60.0,10.01892375946045,-0.0,-6.500914651041968e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.158589091384783e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.64444043347612e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.12335531716235e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,9.64443970588036e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.0004574902704916,285.440185546875,294.1499938964844,292.5240173339844,292.19342041015625,293.42730712890625,292.6856384277344,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480009622,3.0399662787061743e-09,0.0009758449159562,-0.0070161088369786,0.0,0.0,0.0,-0.0063198558054864,60.0,9.987571716308594,-0.0,-6.49267235530715e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,9.152683196589352e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.638220944907516e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.118761277524754e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.638220217311756e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0004571952449623,285.4437561035156,294.1499938964844,292.50982666015625,292.1793518066406,293.4194030761719,292.6769104003906,286.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752186597324,2.966378254143364e-09,0.0009752156911417,-0.0068232878111302,0.0,0.0,0.0,-0.0062833749689161,60.0,9.954316139221191,-0.0,-6.484300740794424e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.146695083472878e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,9.631915600039064e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.114103937055916e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.631914144847542e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,0.0004568961448967,285.4473571777344,294.1499938964844,292.49493408203125,292.1645812988281,293.41143798828125,292.6681823730469,286.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891770156665529e-09,0.0009745776769705,-0.0066277929581701,0.0,0.0,0.0,-0.0062463884241878,60.0,9.919875144958496,-0.0,-6.47581828161492e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.140631300397216e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.625530219636858e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,7.109387661330402e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.625528764445336e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0004565932322293,285.450927734375,294.1499938964844,292.4792785644531,292.1490783691406,293.4034118652344,292.6593933105469,286.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344241097,2.816214372813874e-09,0.0009739315719343,-0.0064298138022422,0.0,0.0,0.0,-0.0062089320272207,60.0,9.883825302124023,-0.0,-6.467234214824202e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,9.134512220043688e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.619086631573737e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.104628457454965e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,9.619085176382214e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0004562875838018,285.4545288085937,294.1499938964844,292.4629821777344,292.1329040527344,293.3952941894531,292.65057373046875,286.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399755797574703e-09,0.0009732796461321,-0.0062300446443259,0.0,0.0,0.0,-0.0061711370944976,60.0,9.84652614593506,-0.0,-6.458577672674437e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.128348028752951e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.612595022190362e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,7.099833601387218e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.61259356699884e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.0004559796652756,285.4580993652344,294.1499938964844,292.4460144042969,292.1160888671875,293.3871459960937,292.6417541503906,286.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255084387,2.663169018646272e-09,0.000972622889094,-0.0060287863016128,0.0,0.0,0.0,-0.0061330609023571,60.0,9.807997703552246,-0.0,-6.44986286602034e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.122152550844476e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.606070670997724e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,7.095014734659344e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.606069943401964e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004556701751425,285.461669921875,294.1499938964844,292.4284362792969,292.0986328125,293.37890625,292.63287353515625,286.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.585973435387245e-09,0.0009719627560116,-0.0058265090920031,0.0,0.0,0.0,-0.0060947914607822,60.0,9.768452644348145,-0.0,-6.441109690058512e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
