time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.115938883041964e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.599527402315287e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,7.090182043612003e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,9.599526674719527e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0004553598118945,285.4652404785156,294.1499938964844,292.4102783203125,292.08062744140625,293.3705749511719,292.6239929199219,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085533650326397e-09,0.0009713007020764,-0.0056236418895423,0.0,0.0,0.0,-0.006056411191821,60.0,9.727563858032228,-0.0,-6.432337329442819e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,9.10972012206912e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.592979040462524e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,7.085345714585856e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.592977585271e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0004550491867121,285.4688415527344,294.1499938964844,292.3915405273437,292.06207275390625,293.3621826171875,292.6151123046875,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.4310728985454944e-09,0.0009706381242722,-0.0054206163622438,0.0,0.0,0.0,-0.0060180006548762,60.0,9.685771942138672,-0.0,-6.423563547741652e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.103510819841176e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.586440137354656e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.08051593392156e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,9.586439409758896e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0004547390271909,285.472412109375,294.1499938964844,292.372314453125,292.0429992675781,293.3536682128906,292.6062316894531,286.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.3537098936543543e-09,0.0009699765942059,-0.0052178977057337,0.0,0.0,0.0,-0.0059796483255922,60.0,9.642865180969238,-0.0,-6.41480895069435e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,9.097322617890312e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.579923789715394e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.075702887959778e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.579923062119632e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,0.0004544299154076,285.4759826660156,294.1499938964844,292.3525695800781,292.0234375,293.3451232910156,292.5973815917969,286.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.276607791174e-09,0.0009693172760307,-0.0050158617086708,0.0,0.0,0.0,-0.0059414249844849,60.0,9.599162101745604,-0.0,-6.406090591326574e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,9.09117079572752e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,9.573445277055724e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.070918218232691e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.573444549459964e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.000454122578958,285.47955322265625,294.1499938964844,292.3323974609375,292.0033874511719,293.33642578125,292.58856201171875,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686639532446,2.1999526644833622e-09,0.0009686617413535,-0.0048149968497455,0.0,0.0,0.0,-0.0059034237638115,60.0,9.5545015335083,-0.0,-6.397428364834924e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.085064812097698e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,9.567015513312072e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.066168473102152e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,9.567014058120547e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004538175708148,285.4831237792969,294.1499938964844,292.311767578125,291.9829406738281,293.3276672363281,292.5798034667969,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680133080109,2.123872633319479e-09,0.0009680111543275,-0.0046156384050846,0.0,0.0,0.0,-0.005865707527846,60.0,9.509157180786133,-0.0,-6.388836482074113e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.079018491320312e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.56064905039966e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,7.061466749291867e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,9.560647595208138e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.00045351558947,285.4866943359375,294.1499938964844,292.2907409667969,291.9621276855469,293.3187866210937,292.5711669921875,286.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.0485464435893164e-09,0.0009673670283518,-0.0044182548299431,0.0,0.0,0.0,-0.005828364752233,60.0,9.463010787963867,-0.0,-6.380335548783479e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.073043474927545e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,9.554356802254917e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,7.056818867567927e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,9.554355347063392e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0004532171296887,285.4902648925781,294.1499938964844,292.2693786621094,291.94091796875,293.309814453125,292.5626220703125,286.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974098440271632e-09,0.0009667303529568,-0.004223171621561,0.0,0.0,0.0,-0.0057914578355848,60.0,9.416237831115724,-0.0,-6.371939775817739e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.06715140445158e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,9.54815186560154e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,7.052236469462514e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,9.548151138005778e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004529227735474,285.4938659667969,294.1499938964844,292.2476501464844,291.9193725585937,293.3007202148437,292.55419921875,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661044459789,1.900682944366849e-09,0.0009661025833338,-0.0040307934395968,0.0,0.0,0.0,-0.0057550622150301,60.0,9.368890762329102,-0.0,-6.36366550565981e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.06135028344579e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.542042971588673e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,7.047723920550197e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,9.542041516397148e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0004526330158114,285.4974365234375,294.1499938964844,292.22564697265625,291.8975524902344,293.29156494140625,292.5459289550781,286.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096548628062,1.8284015412817201e-09,0.0009654844761826,-0.003841386642307,0.0,0.0,0.0,-0.0057192291133105,60.0,9.321087837219238,-0.0,-6.355524106993471e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.055657574208452e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.536048310110344e-05,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.043296500341967e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,9.536047582514584e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.000452348642284,285.5010070800781,294.1499938964844,292.203369140625,291.8754577636719,293.28228759765625,292.5378723144531,286.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648796985857,1.757475942554265e-09,0.0009648779523558,-0.0036555326078087,0.0,0.0,0.0,-0.0056840679608285,60.0,9.272749900817873,-0.0,-6.347541159357206e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.050075459526852e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.530170063953848e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.038954936433583e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,9.530168608762324e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0004520697984844,285.5045471191406,294.1499938964844,292.18084716796875,291.8531494140625,293.2728881835937,292.5299987792969,286.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642848162911,1.687921913351431e-09,0.000964283128269,-0.0034732720814645,0.0,0.0,0.0,-0.0056495871394872,60.0,9.224069595336914,-0.0,-6.339716662751016e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,9.044613398145884e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.524417691864072e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,7.034706504782662e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.524416964268312e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0004517969500739,285.50811767578125,294.1499938964844,292.1581115722656,291.8305969238281,293.2633972167969,292.5223693847656,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637027978897,1.619865463986514e-09,0.0009637011680752,-0.0032949356827884,0.0,0.0,0.0,-0.0056158485822379,60.0,9.17503547668457,-0.0,-6.332065538572351e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.03929176274687e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,9.51881447690539e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,7.030567212495953e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.518813021713868e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004515311447903,285.5116882324219,294.1499938964844,292.1352233886719,291.8078918457031,293.2538146972656,292.5149230957031,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631357970647,1.5535654984688563e-09,0.0009631342254579,-0.0031212011817842,0.0,0.0,0.0,-0.0055829803459346,60.0,9.125778198242188,-0.0,-6.324616919073378e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.034080721903592e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.513326949672772e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,7.026514504104853e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.513326222077012e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004512708692345,285.5152587890625,294.1499938964844,292.1121826171875,291.7850646972656,293.2441101074219,292.5078430175781,286.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625804377719,1.488638101676542e-09,0.0009625789825804,-0.0029510634485632,0.0,0.0,0.0,-0.0055507929064333,60.0,9.076285362243652,-0.0,-6.317326040061745e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,9.029030479723588e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.508008952252568e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.022586214588955e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.508007497061044e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0004510185972321,285.5188293457031,294.1499938964844,292.08905029296875,291.7621154785156,293.2342834472656,292.5010070800781,286.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620423079468,1.425713991309862e-09,0.0009620409109629,-0.0027861751150339,0.0,0.0,0.0,-0.0055195987224578,60.0,9.02666187286377,-0.0,-6.31026466635376e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.02414249139838e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.502861212240532e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.018784526735544e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.50286048464477e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0004507744160946,285.5223999023437,294.1499938964844,292.0657958984375,291.73907470703125,293.2243347167969,292.4945983886719,286.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214075893,1.3648078223127411e-09,0.0009615200688131,-0.0026265741325914,0.0,0.0,0.0,-0.0054894047789275,60.0,8.976936340332031,-0.0,-6.303432797949426e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.019389108289032e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.497855353401974e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.015087612671778e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.497854625806212e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0004505369870457,285.5259704589844,294.1499938964844,292.04254150390625,291.71600341796875,293.2142944335937,292.488525390625,286.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961014884524,1.3055837522202292e-09,0.0009610135457478,-0.0024713810998946,0.0,0.0,0.0,-0.0054600443691015,60.0,8.92718505859375,-0.0,-6.296793486626484e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.014811075758188e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.493035031482576e-05,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,7.011526759015396e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,9.493033576291054e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.000450308289146,285.529541015625,294.1499938964844,292.0192565917969,291.6929016113281,293.2041320800781,292.4828186035156,286.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605270461179,1.248542380594131e-09,0.000960525823757,-0.0023219073191285,0.0,0.0,0.0,-0.0054317666217684,60.0,8.877474784851074,-0.0,-6.290402154718322e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.010396752273664e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,9.488386422162876e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,7.008093234617263e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,9.488384966971351e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0004500877985265,285.5330810546875,294.1499938964844,291.9959716796875,291.6698303222656,293.19390869140625,292.4775085449219,286.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600566118024,1.1935407107088736e-09,0.0009600554476492,-0.0021777783986181,0.0,0.0,0.0,-0.0054044998250901,60.0,8.827850341796875,-0.0,-6.284242459742019e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,9.006182517623529e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.483948088018224e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,7.004815415712073e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.483947360422462e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0004498772905208,285.5366516113281,294.1499938964844,291.9727478027344,291.64678955078125,293.1835327148437,292.4725952148437,286.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596075396984,1.1410316025362022e-09,0.0009596063755452,-0.0020401810761541,0.0,0.0,0.0,-0.005378468427807,60.0,8.77838134765625,-0.0,-6.27836485023181e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,9.002528531709686e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,9.480099834036082e-05,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,7.001973426667973e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.48009910644032e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0004496947512961,285.54022216796875,294.1499938964844,291.9496154785156,291.62384033203125,293.173095703125,292.4679870605469,286.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000950283545535,1.0865510713387039e-09,0.0009502824395895,-0.0019062755163758,0.0,0.0,0.0,-0.0053069340065121,60.0,8.723332405090332,-0.0,-6.27327025881641e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.002939623314887e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.480532753514126e-05,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,7.002292841207236e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.480532025918365e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004497152694966,285.54443359375,294.1499938964844,291.92657470703125,291.6010131835937,293.16461181640625,292.46319580078125,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008463619742542,9.87535830887509e-10,0.000846360984724,-0.001749885152094,0.0,0.0,0.0,-0.0047397348098456,60.0,7.913501262664795,-0.0,-6.273842956261434e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,4.981894016964361e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,5.246176442597061e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,3.874810136039741e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,5.246176078799181e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0002488558238837,285.5478515625,294.1499938964844,291.9036865234375,291.57830810546875,293.1556701660156,292.458984375,286.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007852913695387,9.11178521523226e-10,0.0007852904964238,-0.0016102115623652,0.0,0.0,0.0,-0.0043810182251036,60.0,7.674667358398437,-0.0,-1.921117309677811e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,9.00302329682745e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.48062152019702e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,7.002358324825764e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,9.480620065005496e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004497194604482,285.5516967773437,294.1499938964844,291.8809814453125,291.5557861328125,293.1514587402344,292.45233154296875,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006656703772023,8.07583722117755e-10,0.000665669562295,-0.0014574805973097,0.0,0.0,0.0,-0.0037500080652534,60.0,6.917530059814453,-0.0,-6.273958774727363e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,4.289125354262069e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,4.51665764558129e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,3.3359894587192684e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.5166572817834094e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0002142506127711,285.55548095703125,294.1499938964844,291.85845947265625,291.5334777832031,293.14385986328125,292.448486328125,286.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006383383879438,7.53222206828496e-10,0.0006383376312442,-0.0013418955495581,0.0,0.0,0.0,-0.0035678846761584,60.0,6.561797618865967,-0.0,-1.4239750711908528e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,6.0495687648653984e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,6.370490154949948e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,4.705224637291394e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,6.370489427354187e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0003021883603651,285.5609436035156,294.1499938964844,291.8362121582031,291.5113830566406,293.13458251953125,292.441162109375,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005357173504307,6.62339794121891e-10,0.0005357166519388,-0.0012055851984769,0.0,0.0,0.0,-0.0030184290371835,60.0,5.990848541259766,-0.0,-2.832785739315113e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,4.465685196919367e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,4.7025834646774456e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,3.473314063739963e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,4.702583100879565e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0002230701356893,285.5645751953125,294.1499938964844,291.814208984375,291.4895935058594,293.1284484863281,292.4377136230469,286.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004754610126838,5.94772175954716e-10,0.0004754604306071,-0.0010882054921239,0.0,0.0,0.0,-0.002678197575733,60.0,5.4766693115234375,-0.0,-1.5436222966513924e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,3.89942288165912e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,4.106281994609162e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,3.0328872526297342e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,4.1062816308112815e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001947841665241,285.5680847167969,294.1499938964844,291.7925109863281,291.46807861328125,293.1225280761719,292.435302734375,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004345857305452,5.387987278560047e-10,0.0004345852066762,-0.0009819256374612,0.0,0.0,0.0,-0.002444983460009,60.0,5.080897808074951,-0.0,-1.1769702545905147e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,3.59576333721634e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,3.7865138438064605e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,2.7967074856860563e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,3.78651348000858e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001796157594071,285.5720520019531,294.1499938964844,291.7711486816406,291.4468994140625,293.1173095703125,292.4336242675781,286.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840201243292,4.80091078003397e-10,0.0003840196295641,-0.0008781478391028,0.0,0.0,0.0,-0.0021629428956657,60.0,4.630408763885498,-0.0,-1.0007994433181013e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,3.21451916533988e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,3.385045056347735e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,2.5001838366733864e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,3.3850446925498545e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0001605718280188,285.5758056640625,294.1499938964844,291.7501525878906,291.42608642578125,293.11260986328125,292.4331359863281,286.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003413713129702,4.2725309401525635e-10,0.0003413708764128,-0.0007818847661837,0.0,0.0,0.0,-0.0019230230245739,60.0,4.254853248596191,-0.0,-7.998283813037688e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,2.820517147483769e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,2.9701417588512413e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,2.193737600464373e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,2.970141395053361e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.000140890610055,285.5796813964844,294.1499938964844,291.72955322265625,291.4056701660156,293.10845947265625,292.43316650390625,286.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003033749526366,3.7873637559471263e-10,0.0003033745742868,-0.000692329776939,0.0,0.0,0.0,-0.0017083908896893,60.0,3.8809776306152335,-0.0,-6.157753418278844e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,2.4890427084756084e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,2.6210829673800617e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,1.935923864948564e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,2.621082603582181e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.000124332786072,285.5842590332031,294.1499938964844,291.7094116210937,291.3856506347656,293.1046142578125,292.4333801269531,286.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000266101793386,3.3260391663070245e-10,0.0002661014732439,-0.0006083199405111,0.0,0.0,0.0,-0.001498739933595,60.0,3.5721709728240967,-0.0,-4.795451147288077e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,2.177193164243363e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629821777344,0.0,0.0,2.292690260219388e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,1.6933739971136674e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,2.292690078320448e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001087552664102,285.58740234375,294.1499938964844,291.689697265625,291.3661193847656,293.10162353515625,292.43426513671875,286.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318224433111,2.8999108669935936e-10,0.0002318221522727,-0.0005305693484842,0.0,0.0,0.0,-0.0013058143667876,60.0,3.2335333824157715,-0.0,-3.669093029401438e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,1.883715776784811e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,1.983644324354828e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,1.4651135643362068e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,1.983644142455887e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.409546328242868e-05,285.59002685546875,294.1499938964844,291.67047119140625,291.3470764160156,293.0992431640625,292.4353332519531,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000200711278012,2.510391894361419e-10,0.0002007110306294,-0.0004592753830365,0.0,0.0,0.0,-0.001130549586378,60.0,2.9332664012908936,-0.0,-2.746600724634618e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,1.6157468053279445e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,1.7014599507092498e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,1.2566930308821613e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,1.7014597688103095e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,8.070986223174259e-05,285.5921936035156,294.1499938964844,291.6517944335937,291.3285522460937,293.0973205566406,292.4364013671875,286.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001721590670058,2.15327547459232e-10,0.0001721588487271,-0.0003939410380553,0.0,0.0,0.0,-0.0009697229252196,60.0,2.6575849056243896,-0.0,-2.020744238606653e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,1.3745209798798896e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,1.4474373529083095e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,1.0690728231566029e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,1.4474372619588394e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,6.86601415509358e-05,285.5938720703125,294.1499938964844,291.6336669921875,291.3105773925781,293.0959167480469,292.4373474121094,286.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464563974877,1.8317995731376158e-10,0.0001464562083128,-0.0003351270861458,0.0,0.0,0.0,-0.0008249470265582,60.0,2.407907009124756,-0.0,-1.46240441978307e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,1.1539557817741295e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,1.2151715964137113e-05,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,8.975220225693192e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,1.2151715054642407e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,5.764246088801883e-05,285.5951843261719,294.1499938964844,291.6161193847656,291.2931823730469,293.0948486328125,292.43817138671875,286.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229550543939,1.5378569251378588e-10,0.0001229548943229,-0.000281350367004,0.0,0.0,0.0,-0.0006925705820322,60.0,2.1761269569396973,-0.0,-1.0307257269914771e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.58215787250083e-06,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,1.0090478099300526e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,7.452796126017347e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,1.0090477189805824e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,4.786484350915998e-05,285.5961608886719,294.1499938964844,291.59918212890625,291.2763977050781,293.09405517578125,292.4388122558594,286.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020987692754,1.2769975354931518e-10,0.0001020986455841,-0.0002336262405151,0.0,0.0,0.0,-0.0005750931450165,60.0,1.9654765129089355,-0.0,-7.10708325524223e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
