time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,7.844441825000104e-06,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,8.260579306806903e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,6.101238341216231e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,8.260578397312202e-06,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,3.91845969716087e-05,285.59686279296875,294.1499938964844,291.5829162597656,291.26025390625,293.0934753417969,292.4393310546875,286.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.358337072422728e-05,1.0454163229534076e-10,8.358326158486307e-05,-0.0001912585285026,0.0,0.0,0.0,-0.0004708011401817,60.0,1.772011637687683,-0.0,-4.76309103270011e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,6.335520083666779e-06,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,6.671610663033789e-06,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,4.927631380269304e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,6.671609753539087e-06,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,3.164722147630528e-05,285.5973205566406,294.1499938964844,291.5673217773437,291.2447814941406,293.0931091308594,292.4396667480469,286.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.750573083991185e-05,8.443258592283343e-11,6.750565080437809e-05,-0.0001544690312584,0.0,0.0,0.0,-0.0003802404098678,60.0,1.6015955209732056,-0.0,-3.1069144479367594e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,5.000661531084916e-06,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,5.265939762466587e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,3.889406798407435e-06,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,5.265939307719236e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,2.4979330191854388e-05,285.59765625,294.1499938964844,291.5524597167969,291.23004150390625,293.0928649902344,292.4399108886719,286.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.328271072357893e-05,6.664314239346325e-11,5.32826452399604e-05,-0.00012192336726,0.0,0.0,0.0,-0.0003001261793542,60.0,1.4452390670776367,-0.0,-1.9356180547269728e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,3.877357357850997e-06,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,4.083045951119857e-06,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,3.01572526950622e-06,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,4.083045496372506e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,1.9368195353308693e-05,285.59783935546875,294.1499938964844,291.538330078125,291.2160339355469,293.0927124023437,292.4400634765625,286.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.131386958761141e-05,5.1673134521257325e-11,4.131381865590811e-05,-9.45357751334086e-05,0.0,0.0,0.0,-0.0002327091351617,60.0,1.307674765586853,-0.0,-1.1636877572662739e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,2.913016032835003e-06,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,3.0675473681185395e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,2.2656811324850423e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,3.067547140744864e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,1.4551112144545186e-05,285.59796142578125,294.1499938964844,291.52496337890625,291.2027893066406,293.0926208496094,292.4401550292969,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.10386712953914e-05,3.882147034395267e-11,3.103863127762452e-05,-7.102370727807283e-05,0.0,0.0,0.0,-0.0001748318900354,60.0,1.183039903640747,-0.0,-6.568262600481489e-11,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,2.127516836480936e-06,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,2.240378535134369e-06,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,1.6547368204555823e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,2.240378535134369e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,1.0627382835082244e-05,285.5980224609375,294.1499938964844,291.5124206542969,291.1903686523437,293.0925598144531,292.4402160644531,286.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.266915362270084e-05,2.835330754902277e-11,2.2669124518870376e-05,-5.187223359826021e-05,0.0,0.0,0.0,-0.0001276887778658,60.0,1.0756715536117554,-0.0,-3.5035696566154684e-11,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,1.4771970882065943e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,1.5555604022665648e-06,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,1.148932142314152e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,1.5555601748928891e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.378902409982402e-06,285.5980529785156,294.1499938964844,291.500732421875,291.17877197265625,293.0925598144531,292.44024658203125,286.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.573986628500279e-05,1.9686538857421887e-11,1.573984627611935e-05,-3.6016423109686e-05,0.0,0.0,0.0,-8.865811105351895e-05,60.0,0.9795016646385192,-0.0,-1.6890466456032094e-11,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,9.759199883774272e-07,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,1.0276912689732851e-06,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.590496124976198e-07,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,1.0276911552864476e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,4.874920705333352e-06,285.5980529785156,294.1499938964844,291.4898986816406,291.16802978515625,293.092529296875,292.44024658203125,286.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0398743143014144e-05,1.3006168191054268e-11,1.039873041008832e-05,-2.3794646040187217e-05,0.0,0.0,0.0,-5.857310316059738e-05,60.0,0.8980858325958252,-0.0,-7.372134153138532e-12,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,5.873754389540409e-07,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,6.18534897967038e-07,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,4.568479994304653e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,6.185348411236191e-07,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,2.9340608307393268e-06,285.5980529785156,294.1499938964844,291.47998046875,291.158203125,293.092529296875,292.44024658203125,286.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.258689154492458e-06,7.828026421519141e-12,6.258680969040142e-06,-1.432126919098664e-05,0.0,0.0,0.0,-3.5253382520750165e-05,60.0,0.8262661099433899,-0.0,-2.6705230908585786e-12,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,3.129557342163025e-07,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,3.295575936590467e-07,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,2.434102270854055e-07,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,3.295575652373373e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,1.563278033245297e-06,285.5980529785156,294.1499938964844,291.47100830078125,291.1492919921875,293.092529296875,292.44024658203125,286.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.3346427699143533e-06,4.170772234524112e-12,3.334638677188196e-06,-7.630411346326582e-06,0.0,0.0,0.0,-1.878308830782771e-05,60.0,0.7664478421211243,-0.0,-7.581070645377996e-13,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,1.2851354824761074e-07,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,1.353310210561176e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.995507355142764e-08,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,1.353310068452629e-07,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,6.419515443667478e-07,285.5980529785156,294.1499938964844,291.4629821777344,291.141357421875,293.092529296875,292.44024658203125,286.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.369393089589721e-06,1.7127728272128828e-12,1.3693913842871552e-06,-3.1334507184510585e-06,0.0,0.0,0.0,-7.713388185948133e-06,60.0,0.714583694934845,-0.0,-1.2783876604874345e-13,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,3.309946094987026e-08,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,3.4855343500339586e-08,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,2.5744050446974146e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,3.4855339947625914e-08,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,1.653386050293193e-07,285.5980529785156,294.1499938964844,291.4559936523437,291.1343994140625,293.092529296875,292.44024658203125,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.527618446241832e-07,4.412210343179153e-13,3.5276138987683225e-07,-8.071486377048132e-07,0.0,0.0,0.0,-1.98700581677258e-06,60.0,0.6726482510566711,-0.0,-8.480210958905672e-15,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,-3.780682877874142e-09,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,-3.981243335005047e-09,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,-2.94053403848693e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,-3.981242890915837e-09,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,-1.8885288000092263e-08,285.5980529785156,294.1499938964844,291.45001220703125,291.1284484863281,293.092529296875,292.44024658203125,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.027982924981188e-08,-5.0354990630777786e-14,-4.02797759591067e-08,9.217218632784353e-08,0.0,0.0,0.0,2.268789103254676e-07,60.0,0.6367990970611572,-0.0,-1.1063825243027463e-16,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,5.116983226027827e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,5.388432213447591e-13,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,3.9798795769402373e-13,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,5.388431671346505e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,2.5560380634975788e-12,285.5980529785156,294.1499938964844,291.44512939453125,291.1236267089844,293.092529296875,292.44024658203125,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.983245591004936e-12,-8.979664280361305e-18,-3.983236483706687e-12,2.8741121895631268e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6076774001121521,-0.0,-2.026606936909484e-24,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,2.5584916130139135e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,2.694216106723796e-13,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,1.9899397884701202e-13,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,2.694215835673253e-13,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,1.2780190317487894e-12,285.5980529785156,294.1499938964844,291.4414367675781,291.1199645996094,293.092529296875,292.44024658203125,286.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,1.2720823743331278e-12,-6.938344655980493e-18,-1.272075435439224e-12,2.1860803640395842e-13,0.0,0.0,0.0,0.0,60.0,0.5821225643157959,-0.0,-5.066788513209878e-25,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0,285.5980529785156,294.1499938964844,291.4388732910156,291.117431640625,293.092529296875,292.44024658203125,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2164251810692361e-12,-7.556757289634325e-18,-1.216417591654029e-12,1.900084690281689e-12,0.0,0.0,0.0,0.0,60.0,0.5589589476585388,-0.0,-8.563607327910422e-38,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0,285.5980529785156,294.1499938964844,291.4374084472656,291.115966796875,293.092529296875,292.44024658203125,286.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.2164251810692361e-12,-7.556757289634325e-18,-1.216417591654029e-12,1.900084690281689e-12,0.0,0.0,0.0,0.0,60.0,0.5372809171676636,-0.0,-0.0,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,-2.5584916130139135e-13,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,-2.694216106723796e-13,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,-1.9899397884701202e-13,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,-2.694215835673253e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,-1.2780190317487894e-12,285.5980529785156,294.1499938964844,291.4369812011719,291.11553955078125,293.092529296875,292.44024658203125,286.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.49473814402279e-12,-5.515437665253513e-18,1.4947436734538688e-12,-7.554193815623167e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5170242786407471,-0.0,-5.066788513209878e-25,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,-5.116983226027827e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,-5.388432213447591e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,-3.9798795769402373e-13,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,-5.388431671346505e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,-2.5560380634975788e-12,285.5980529785156,294.1499938964844,291.4375915527344,291.1161499023437,293.092529296875,292.44024658203125,286.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5503953372866808e-12,-6.133850712497651e-18,1.550401517239064e-12,9.260571910002513e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.497828722000122,-0.0,-2.0267154052839512e-24,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,5.874552844176151e-09,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,6.186189782653173e-09,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,4.569100653384339e-09,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,6.186188894474753e-09,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,2.934459608638917e-08,285.5980529785156,294.1499938964844,291.439208984375,291.11773681640625,293.092529296875,292.44024658203125,286.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.258149909399435e-08,7.830225319050214e-14,6.258142093429342e-08,-1.432087657349257e-07,0.0,0.0,0.0,-3.525055944919586e-07,60.0,0.4797196388244629,-0.0,-2.6712488951798725e-16,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,4.734360814495631e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,4.9855120920483393e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,3.682283988837298e-08,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,4.985511736776972e-08,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,2.3649103297884722e-07,285.5980224609375,294.1499938964844,291.4417724609375,291.12030029296875,293.092529296875,292.44024658203125,286.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.044054773861717e-07,6.308887873923696e-13,5.044048521085642e-07,-1.154229607891466e-06,0.0,0.0,0.0,-2.8411741368472576e-06,60.0,0.4628344774246216,-0.0,-1.7349520054659763e-14,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,1.856505491559801e-07,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,1.9549905516669241e-07,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,1.4439500262142246e-07,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,1.954990409558377e-07,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,9.273625778405404e-07,285.5979919433594,294.1499938964844,291.4452514648437,291.1237487792969,293.092529296875,292.44024658203125,286.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.97797976397851e-06,2.473983040998662e-12,1.9779772628680803e-06,-4.526184511632891e-06,0.0,0.0,0.0,-1.1141426512040198e-05,60.0,0.449673056602478,-0.0,-2.6678244574411536e-13,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,4.747337527533091e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,4.999177463105298e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,3.6923771062902233e-07,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,4.999176894671109e-07,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,2.371392383793136e-06,285.59796142578125,294.1499938964844,291.4496154785156,291.1280822753906,293.0925598144531,292.44024658203125,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.058022907178383e-06,6.3263777896893636e-12,5.058016540715471e-06,-1.1574157724680845e-05,0.0,0.0,0.0,-2.849042357411236e-05,60.0,0.4432562887668609,-0.0,-1.7444759829385317e-12,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.71180384112813e-07,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,1.022700189423631e-06,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,7.553632030976587e-07,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,1.0227000757367932e-06,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,4.85124519400415e-06,285.5979309082031,294.1499938964844,291.4548645019531,291.1332702636719,293.0925598144531,292.44024658203125,286.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0347522220399696e-05,1.2942250569858428e-11,1.034750857797917e-05,-2.3677912395214665e-05,0.0,0.0,0.0,-5.828468420077115e-05,60.0,0.4480394124984741,-0.0,-7.300701709844759e-12,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,1.7113584362959957e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,1.8021436289927808e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,1.3310577742231544e-06,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,1.8021435153059429e-06,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,8.548586265533231e-06,285.597900390625,294.1499938964844,291.4609069824219,291.1392822265625,293.0925598144531,292.44024658203125,286.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.823390266508796e-05,2.280619096350911e-11,1.823388083721511e-05,-4.172401168034412e-05,0.0,0.0,0.0,-0.0001027064572554,60.0,0.465044766664505,-0.0,-2.2669749757953103e-11,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,2.787382754831924e-06,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,2.935249540314544e-06,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,2.167966385968612e-06,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,2.9352493129408685e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,1.392354806739604e-05,285.59796142578125,294.1499938964844,291.4677429199219,291.14605712890625,293.0924987792969,292.4403076171875,286.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.969872730318457e-05,3.714586624403715e-11,2.969868910440709e-05,-6.795845547458157e-05,0.0,0.0,0.0,-0.0001672845537541,60.0,0.5058350563049316,-0.0,-6.013924774839197e-11,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,4.214386535750236e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,4.437953521119198e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,3.277859150330187e-06,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,4.437953521119198e-06,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,2.105172461597249e-05,285.5980529785156,294.1499938964844,291.475341796875,291.1535949707031,293.0923767089844,292.4404296875,286.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.490324135986157e-05,5.61629527606744e-11,4.4903183152200654e-05,-0.0001027502221404,0.0,0.0,0.0,-0.0002529272751417,60.0,0.5643424987792969,-0.0,-1.3747808447206467e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,6.092395324230893e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,6.415588359232061e-06,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,4.7385337893501855e-06,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,6.41558790448471e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,3.0432764106080867e-05,285.5982971191406,294.1499938964844,291.4836730957031,291.1618347167969,293.0921630859375,292.4406433105469,286.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.491306703537703e-05,8.119031835729372e-11,6.491298699984327e-05,-0.0001485378015786,0.0,0.0,0.0,-0.0003656369808595,60.0,0.6499941945075989,-0.0,-2.873034865569224e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,8.433390576101374e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,8.880770110408776e-06,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,6.559309895237675e-06,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,8.880770110408776e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,4.212651765556075e-05,285.5988464355469,294.1499938964844,291.49267578125,291.1707763671875,293.0917053222656,292.4410705566406,286.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.985608292277902e-05,1.1238785596612287e-10,8.985597378341481e-05,-0.0002056136872852,0.0,0.0,0.0,-0.0005061339470557,60.0,0.7683799266815186,-0.0,-5.505150779683277e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,1.134278682002332e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,1.1944505786232185e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,8.822175004752353e-06,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,1.1944504876737485e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,5.665954449796118e-05,285.599853515625,294.1499938964844,291.5023193359375,291.1803283691406,293.0908508300781,292.4416809082031,286.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208552785101,1.5116018159400108e-10,0.000120855125715,-0.000276547652902,0.0,0.0,0.0,-0.0006807436584495,60.0,0.9244487285614014,-0.0,-9.958737168247467e-10,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,1.4821189324720764e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,1.560743294248823e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,1.1527602509886492e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,1.5607431123498827e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,7.403487688861787e-05,285.6012878417969,294.1499938964844,291.5126037597656,291.1905212402344,293.0895690917969,292.4425048828125,286.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579171948833,1.9751547619684118e-10,0.0001579170057084,-0.0003613546723499,0.0,0.0,0.0,-0.0008895030478015,60.0,1.114019513130188,-0.0,-1.700320773068142e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,1.897967376862653e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,1.998652078327723e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,1.4761983038624749e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,1.9986518964287825e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.480736480327324e-05,285.603515625,294.1499938964844,291.5234375,291.2012939453125,293.0875244140625,292.4434509277344,286.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002022253611357,2.5293403482784527e-10,0.0002022251137532,-0.0004627428716048,0.0,0.0,0.0,-0.0011390786385163,60.0,1.354276180267334,-0.0,-2.788318020918723e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,2.385405059612821e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,2.511947423045057e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,1.8553168047219515e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,2.511947241146117e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0001191558767459,285.6064147949219,294.1499938964844,291.53485107421875,291.21258544921875,293.084716796875,292.4441833496094,286.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541612484492,3.1789298970963387e-10,0.0002541609283071,-0.0005815852782689,0.0,0.0,0.0,-0.0014316192828118,60.0,1.638411521911621,-0.0,-4.404423048498529e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,2.962860162369907e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,3.120035762549378e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,2.304448935319669e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,3.120035398751497e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001480009377701,285.61004638671875,294.1499938964844,291.5467529296875,291.2243957519531,293.0807189941406,292.4440612792969,286.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003144335641991,3.935914372199534e-10,0.0003144331567455,-0.0007203254499472,0.0,0.0,0.0,-0.0017713087145239,60.0,1.985670804977417,-0.0,-6.794962370548774e-09,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,3.625568933784962e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,3.817900505964644e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,2.8198895961395465e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,3.817900142166764e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001811046095099,285.6139831542969,294.1499938964844,291.5591735839844,291.2366943359375,293.07574462890625,292.442626953125,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003821972350124,4.790565166779004e-10,0.0003821967402473,-0.0008772509172558,0.0,0.0,0.0,-0.0021534389816224,60.0,2.382433652877808,-0.0,-1.0174594500256262e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,4.332798926043324e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,4.562647882266901e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,3.369957994436845e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,4.562647518469021e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0002164321922464,285.6177673339844,294.1499938964844,291.572021484375,291.2494506835937,293.06964111328125,292.43927001953125,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616542428266,5.774155598103903e-10,0.00046165366075,-0.001056381384842,0.0,0.0,0.0,-0.0026003734674304,60.0,2.8498547077178955,-0.0,-1.4531211789403642e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,9.002131264423952e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.479682194069028e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,7.00166419846937e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.479680738877504e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0004496749024838,285.6212158203125,294.1499938964844,291.58526611328125,291.2625732421875,293.0626525878906,292.4343566894531,286.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005630116793327,6.937211360913407e-10,0.0005630109808407,-0.0012607929529622,0.0,0.0,0.0,-0.0031824426259845,60.0,3.38885498046875,-0.0,-6.272713193311574e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.002660226542503e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,9.480238804826512e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.002075290074572e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.480238077230752e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004497013287618,285.62451171875,294.1499938964844,291.5989074707031,291.276123046875,293.05438232421875,292.4287109375,286.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006973462877795,8.347986746315426e-10,0.0006973454728722,-0.0014973530778661,0.0,0.0,0.0,-0.0039215493015944,60.0,4.090206146240234,-0.0,-6.27345002612856e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,4.641505074687302e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,4.887730392511003e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,3.610062776715495e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,4.887730028713122e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0002318526967428,285.62744140625,294.1499938964844,291.6128845214844,291.2899780273437,293.0438537597656,292.42266845703125,286.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008820837829262,1.0067122691026498e-09,0.0008820827933959,-0.0017645783955231,0.0,0.0,0.0,-0.0049093505367636,60.0,5.118076801300049,-0.0,-1.6675635094998142e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
