time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.004327876027673e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.481994493398815e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,7.003372593317181e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.481993765803054e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004497846239246,285.6337585449219,294.1499938964844,291.627197265625,291.3041381835937,293.0318908691406,292.4156188964844,286.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898567805066,1.1483664019706907e-09,0.0009898556163534,-0.0020292149856686,0.0,0.0,0.0,-0.0055338400416076,60.0,6.017035007476807,-0.0,-6.275773500874493e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,9.013804083224386e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.49197419686243e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.010743138380349e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,9.491972741670908e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.000450257997727,285.6365661621094,294.1499938964844,291.6417541503906,291.318603515625,293.0198974609375,292.4073486328125,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009457803680561,1.2212650890575103e-09,0.0009457791456952,-0.0022649420425295,0.0,0.0,0.0,-0.0053452909924089,60.0,6.616789817810059,-0.0,-6.288989595759631e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,9.02149549801834e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.500073065282776e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,7.016724703134969e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.500072337687016e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0004506421973928,285.6398010253906,294.1499938964844,291.65655517578125,291.3332824707031,293.00836181640625,292.3973999023437,286.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612378198653,1.3317430491710523e-09,0.0009612364810891,-0.0025399310979992,0.0,0.0,0.0,-0.0054730088450014,60.0,6.856745719909668,-0.0,-6.299725896496966e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,9.030369255924596e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.509418305242434e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,7.023626676527783e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.509417577646671e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,0.0004510854778345,285.6430969238281,294.1499938964844,291.6716003417969,291.3481750488281,292.99688720703125,292.3861389160156,286.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621832286939,1.442296726494873e-09,0.00096218183171,-0.0028296301607042,0.0,0.0,0.0,-0.0055278148502111,60.0,7.056064605712891,-0.0,-6.31212486723598e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,9.0398607426323e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.519412560621276e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,7.031008863123134e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.519411833025516e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0004515595792327,285.6463928222656,294.1499938964844,291.6867980957031,291.3632507324219,292.98565673828125,292.3731689453125,286.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631944121792,1.560532814082194e-09,0.0009631928405724,-0.0031394595280289,0.0,0.0,0.0,-0.005586429964751,60.0,7.175423622131348,-0.0,-6.32539922662545e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.049875370692462e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,9.529959061183035e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,7.038798503344879e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,9.529957605991513e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004520598449744,285.6496887207031,294.1499938964844,291.7021179199219,291.3784484863281,292.9745788574219,292.3590393066406,286.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.6853005657679887e-09,0.0009642597869969,-0.003466404043138,0.0,0.0,0.0,-0.0056482823565602,60.0,7.269904136657715,-0.0,-6.339422498058411e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.060494630830362e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.541141480440274e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,7.047057442832738e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,9.541140025248752e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0004525902913883,285.65301513671875,294.1499938964844,291.7175598144531,291.3937683105469,292.9638061523437,292.3433532714844,286.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653928573243,1.8175941862708102e-09,0.0009653910528868,-0.0038130683824419,0.0,0.0,0.0,-0.0057138665579259,60.0,7.343667507171631,-0.0,-6.35430765782985e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.071546082850546e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,9.55277937464416e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,7.055653259158134e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.552777919452636e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004531423619482,285.6563720703125,294.1499938964844,291.7330627441406,291.4091491699219,292.95318603515625,292.32672119140625,286.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703400969,1.955276607290557e-09,0.0009665683610364,-0.0041738520376384,0.0,0.0,0.0,-0.0057821213267743,60.0,7.4113969802856445,-0.0,-6.369818095208758e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.083139593712986e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.564987703925e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.064670353429392e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,9.564986976329236e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0004537214699666,285.6596984863281,294.1499938964844,291.7486267089844,291.424560546875,292.9428405761719,292.3089294433594,286.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678055066615,2.0997084071439076e-09,0.0009678034111857,-0.0045523201115429,0.0,0.0,0.0,-0.0058537228032946,60.0,7.473622322082519,-0.0,-6.386109419054264e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.095080167753622e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,9.577561286278068e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,7.073957385728136e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.577560558682308e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.000454317923868,285.6630554199219,294.1499938964844,291.7641906738281,291.4399719238281,292.93267822265625,292.2904052734375,286.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690776932984,2.248462749321334e-09,0.0009690754231996,-0.0049421126022934,0.0,0.0,0.0,-0.0059274667873978,60.0,7.533317565917969,-0.0,-6.402909491498576e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.107418736675754e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,9.590554691385478e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.083554373821244e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.590553963789716e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004549342556856,285.6664428710937,294.1499938964844,291.7796936035156,291.45538330078125,292.9227294921875,292.27130126953125,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703923133201,2.4021831190879084e-09,0.000970389926806,-0.0053449156694114,0.0,0.0,0.0,-0.006003672722727,60.0,7.590914249420166,-0.0,-6.420293630071684e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,9.120033791987224e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.603838407201692e-05,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,7.093365275068209e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.603837679605932e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004555644118227,285.6697998046875,294.1499938964844,291.795166015625,291.470703125,292.9129333496094,292.2518920898437,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717363864183,2.559339407071093e-09,0.0009717338252812,-0.0057567195035517,0.0,0.0,0.0,-0.0060815820470452,60.0,7.647109985351562,-0.0,-6.438091304517003e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.132894774666056e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,9.617381874704732e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.10336898919195e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.617381147108972e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0004562068497762,285.6732177734375,294.1499938964844,291.8105163574219,291.4859313964844,292.90338134765625,292.2323303222656,286.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731067111715,2.719567682163415e-09,0.0009731039754115,-0.0061765704303979,0.0,0.0,0.0,-0.0061610140837728,60.0,7.701558113098144,-0.0,-6.456261303355859e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,9.145886724581942e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.631062857806684e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,7.113473111530766e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,9.63106213021092e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0004568558069877,285.6766052246094,294.1499938964844,291.82574462890625,291.50103759765625,292.8940124511719,292.2128295898437,286.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974490889348,2.881420435585369e-09,0.000974487978965,-0.0066006742417812,0.0,0.0,0.0,-0.0062412517145276,60.0,7.754881381988525,-0.0,-6.474642333387237e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.15894124773331e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,9.64481005212292e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,7.123626710381359e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,9.644808596931398e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0004575079074129,285.6800231933594,294.1499938964844,291.8408203125,291.5159912109375,292.8848876953125,292.1937561035156,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758817614056,3.044054119882844e-09,0.0009758787346072,-0.0070268213748931,0.0,0.0,0.0,-0.0063218767754733,60.0,7.806634426116943,-0.0,-6.493137760799074e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.171979036182164e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.658539056545123e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,7.133767212508246e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,9.658538328949362e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.000458159163827,285.6834411621094,294.1499938964844,291.8556823730469,291.5307006835937,292.8759460449219,292.1751708984375,286.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772708872333,3.206483967232998e-09,0.0009772677440196,-0.007452430203557,0.0,0.0,0.0,-0.0064024003222584,60.0,7.857283592224121,-0.0,-6.511636740924588e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,9.184912050841376e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.672158921603112e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,7.143826223909855e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,9.672158194007352e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004588052397593,285.6868591308594,294.1499938964844,291.87030029296875,291.54522705078125,292.8671569824219,292.1572570800781,286.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786490118131,3.367612855242896e-09,0.0009786456357687,-0.0078746257349848,0.0,0.0,0.0,-0.0064822789281606,60.0,7.906682014465332,-0.0,-6.53001350769955e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,9.197638428304344e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,9.685559780336916e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.15372443664819e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,9.685559052741156e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0004594408965203,285.6903076171875,294.1499938964844,291.8846740722656,291.5594482421875,292.8585510253906,292.1401672363281,286.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.526154257471603e-09,0.0009800012921914,-0.0082900384441018,0.0,0.0,0.0,-0.0065608751028776,60.0,7.954920768737793,-0.0,-6.548120268234926e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,9.210049029206856e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.698628855403511e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,7.163376722019166e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.698628127807753e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0004600608372129,285.6937561035156,294.1499938964844,291.8987121582031,291.5733947753906,292.85015869140625,292.1243591308594,286.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813271462917,3.6807690229068157e-09,0.0009813235374167,-0.008695158176124,0.0,0.0,0.0,-0.0066375248134136,60.0,8.001553535461426,-0.0,-6.565802834757052e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,9.22211547731422e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,9.71133486018516e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,7.172761979745701e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.7113341325894e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0004606635775417,285.6972045898437,294.1499938964844,291.9124450683594,291.5870056152344,292.8419494628906,292.109619140625,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826128371059,3.831094996797901e-09,0.0009826089954003,-0.0090890368446707,0.0,0.0,0.0,-0.0067120478488504,60.0,8.04699420928955,-0.0,-6.583017153616312e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,9.233711170963944e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.723546099849044e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,7.181781256804243e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.723545372253284e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0004612428310792,285.70068359375,294.1499938964844,291.92578125,291.6002197265625,292.8338928222656,292.0962829589844,286.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838483529165,3.975561657654225e-09,0.0009838443947955,-0.009467558003962,0.0,0.0,0.0,-0.0067836665548384,60.0,8.090868949890137,-0.0,-6.599582036415086e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,9.24477499211207e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.735196363180876e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,7.190385804278776e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.735195635585114e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0004617954837158,285.7041320800781,294.1499938964844,291.938720703125,291.6130676269531,292.8260192871094,292.0841369628906,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850271744653,4.113393181626179e-09,0.0009850229835137,-0.0098286913707852,0.0,0.0,0.0,-0.0068519958294928,60.0,8.133378028869629,-0.0,-6.615405823140463e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.255150507669896e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,9.746122668730096e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,7.198456296464428e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.746121941134334e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0004623137647286,285.7076416015625,294.1499938964844,291.95123291015625,291.6254577636719,292.8183288574219,292.0738525390625,286.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861326543614,4.242657336561706e-09,0.0009861284634098,-0.0101673733443021,0.0,0.0,0.0,-0.0069160778075456,60.0,8.17387866973877,-0.0,-6.630263271745207e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.264999971492216e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.756495273904876e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,7.206117152236402e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,9.756493818713352e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0004628057940863,285.71112060546875,294.1499938964844,291.9632568359375,291.63739013671875,292.8108215332031,292.0647277832031,286.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871821384876,4.365365846581426e-09,0.0009871778311207,-0.0104888761416077,0.0,0.0,0.0,-0.0069769104011356,60.0,8.213029861450195,-0.0,-6.644382466447496e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,9.2739901447203e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,9.765962022356688e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,7.213109347503632e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.765961294760928e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0004632548661902,285.7146301269531,294.1499938964844,291.97479248046875,291.6488037109375,292.803466796875,292.0572509765625,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988140120171,4.47736958619771e-09,0.0009881355799734,-0.010782329365611,0.0,0.0,0.0,-0.0070324358530342,60.0,8.2501859664917,-0.0,-6.657283080357956e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,9.282352402806282e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.774768113857137e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.219613326014951e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.774767386261374e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004636725934688,285.7181091308594,294.1499938964844,291.9857482910156,291.6596984863281,292.7962341308594,292.0508728027344,286.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890310466289,4.581548918025646e-09,0.0009890265064314,-0.0110552785918116,0.0,0.0,0.0,-0.0070840823464095,60.0,8.285818099975586,-0.0,-6.669293384220509e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.2897898866795e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,9.782599954633042e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,7.225397712318227e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,9.78259922703728e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004640440747607,285.7216186523437,294.1499938964844,291.99615478515625,291.6700134277344,292.7891845703125,292.0460205078125,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898234857246,4.674201914411924e-09,0.0009898188291117,-0.0112980287522077,0.0,0.0,0.0,-0.0071300147101283,60.0,8.319286346435547,-0.0,-6.679984210222757e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.296529606217518e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.789696923689915e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,7.230639312183484e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,9.789696196094157e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0004643807187676,285.72515869140625,294.1499938964844,292.0059509277344,291.6797180175781,292.7822570800781,292.0421447753906,286.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758160976336967e-09,0.0009905368788167,-0.0115179978311061,0.0,0.0,0.0,-0.0071716369129717,60.0,8.351093292236328,-0.0,-6.689678855309468e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.30230162339285e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.795775258680806e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,7.235128578031436e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,9.795774531085044e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004646690504159,285.7286682128906,294.1499938964844,292.0151062011719,291.68878173828125,292.7755126953125,292.0395812988281,286.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911566739901,4.8300696775527285e-09,0.0009911517845466,-0.0117063950747251,0.0,0.0,0.0,-0.0072072856128215,60.0,8.38055419921875,-0.0,-6.697987942061445e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,9.307359141530468e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.801100532058626e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,7.239062688313425e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.801099804462864e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0004649217007681,285.732177734375,294.1499938964844,292.0235900878906,291.6972045898437,292.7688293457031,292.0378112792969,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916955605149,4.893076166467836e-09,0.0009916906710714,-0.0118714673444628,0.0,0.0,0.0,-0.0072385212406516,60.0,8.408348083496094,-0.0,-6.705273136731196e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,9.311421308666468e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.805378795135766e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,7.242221909109503e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,9.805378067540003e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0004651246126741,285.7357177734375,294.1499938964844,292.0313415527344,291.70489501953125,292.7623291015625,292.0370788574219,286.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921283926814,4.94368190828709e-09,0.0009921233868226,-0.0120040494948625,0.0,0.0,0.0,-0.0072636087425053,60.0,8.433528900146484,-0.0,-6.711126587788385e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,9.314755880041048e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,9.808890172280373e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,7.24481578799896e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.80888944468461e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0004652912029996,285.7392578125,294.1499938964844,292.0383605957031,291.7118530273437,292.75592041015625,292.0369873046875,286.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924836922436,4.985223789333304e-09,0.0009924786863848,-0.0121128847822546,0.0,0.0,0.0,-0.0072842030785977,60.0,8.456841468811035,-0.0,-6.715934119938538e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,9.31718823267147e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,9.811452036956324e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,7.246707536978647e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.811451309360564e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0004654127114918,285.7427978515625,294.1499938964844,292.0445861816406,291.718017578125,292.7496337890625,292.0375061035156,286.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927429491654,5.015526216567423e-09,0.0009927379433065,-0.0121922744438052,0.0,0.0,0.0,-0.0072992257773876,60.0,8.47789478302002,-0.0,-6.71944135888225e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,9.318771481048316e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.813118958845736e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,7.247938629006967e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,9.813118231249972e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,0.0004654917865991,285.746337890625,294.1499938964844,292.04998779296875,291.723388671875,292.7434387207031,292.0384521484375,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035245997930815e-09,0.0009929065126925,-0.0122439386323094,0.0,0.0,0.0,-0.0073090018704533,60.0,8.496847152709961,-0.0,-6.721725043234984e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,9.31989270611666e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,9.814299846766517e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,7.248811016324908e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.814299119170757e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0004655478114727,285.7498779296875,294.1499938964844,292.054443359375,291.727783203125,292.73736572265625,292.03985595703125,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930309606716,5.049208606777711e-09,0.0009930259548127,-0.0122805181890726,0.0,0.0,0.0,-0.0073159234598279,60.0,8.512974739074707,-0.0,-6.723341527958837e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.3210102932062e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,9.81547636911273e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,7.249680493259802e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.815475641516969e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.0004656036326196,285.75341796875,294.1499938964844,292.0577697753906,291.7311096191406,292.7313537597656,292.0414123535156,286.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063127694882041e-09,0.0009931449312716,-0.0123169850558042,0.0,0.0,0.0,-0.0073228240944445,60.0,8.527236938476562,-0.0,-6.724953749426278e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.322111145593226e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,9.81663542916067e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,7.25053614587523e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,9.816634701564908e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004656586388591,285.7569580078125,294.1499938964844,292.0600891113281,291.7333984375,292.7254333496094,292.0431213378906,286.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932672837749,5.076839837414582e-09,0.000993262277916,-0.0123529080301523,0.0,0.0,0.0,-0.0073296218179166,60.0,8.539036750793457,-0.0,-6.7265418124407e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.32320108404383e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.817782847676426e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.251383794937283e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.817782120080663e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0004657130339182,285.7605285644531,294.1499938964844,292.0613708496094,291.73468017578125,292.71954345703125,292.0447998046875,286.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,8.549077987670898,-0.0,-6.728113532972202e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.324275742983446e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,9.818914259085432e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,7.252219074871391e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.81891353148967e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0004657667304854,285.7640686035156,294.1499938964844,292.0617370605469,291.7350158691406,292.7137451171875,292.04638671875,286.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103789835203543e-09,0.0009934926638379,-0.0124235143885016,0.0,0.0,0.0,-0.0073429821059107,60.0,8.556807518005371,-0.0,-6.72966393722163e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
