time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,9.325338032795116e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,9.820033301366492e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,7.253045623656362e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.820032573770732e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0004658198158722,285.76763916015625,294.1499938964844,292.0611877441406,291.7344970703125,292.7080078125,292.0477905273437,286.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025025924704e-09,0.0009936058195307,-0.0124581884592771,0.0,0.0,0.0,-0.0073495432734489,60.0,8.562704086303711,-0.0,-6.731197288445402e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.326387225883082e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.821138519328088e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,7.253861986100674e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,9.821137791732326e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0004658722318708,285.77117919921875,294.1499938964844,292.0597839355469,291.73309326171875,292.7023010253906,292.0489807128906,286.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937227005138,5.130094127281382e-09,0.0009937175782397,-0.0124924276024103,0.0,0.0,0.0,-0.0073560224846005,60.0,8.566794395446777,-0.0,-6.732712165558041e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.327424777438864e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,9.822230640565977e-05,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,7.254668889800087e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.822229912970216e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,0.0004659240366891,285.7747497558594,294.1499938964844,292.0575866699219,291.7309265136719,292.69659423828125,292.0498962402344,286.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.0073624248616397,60.0,8.569367408752441,-0.0,-6.734208568559552e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,9.328447049483656e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.823307482292876e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,7.255464151967317e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.823306754697114e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0004659751139115,285.7782897949219,294.1499938964844,292.0546569824219,291.7279968261719,292.6909484863281,292.0503845214844,286.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557438318639015e-09,0.000993936904706,-0.0125596271827816,0.0,0.0,0.0,-0.0073687378317117,60.0,8.569957733154297,-0.0,-6.735684365821727e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.329458407592028e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,9.824371954891832e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,7.256249955389649e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,9.824371227296068e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0004660256090573,285.7818603515625,294.1499938964844,292.0509948730469,291.724365234375,292.685302734375,292.0505676269531,286.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,8.56922435760498,-0.0,-6.737144531143714e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,9.330453758593649e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.825420420384036e-05,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.257024844875559e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.825419692788272e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0004660753475036,285.7854309082031,294.1499938964844,292.04669189453125,291.7200927734375,292.6796875,292.05029296875,286.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180737172594263e-09,0.0009941506432369,-0.0126251047477126,0.0,0.0,0.0,-0.0073811281472444,60.0,8.566741943359375,-0.0,-6.738581959098155e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.331438195658848e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.826456516748294e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,7.257790275616571e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.826455789152531e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0004661245038732,285.7889709472656,294.1499938964844,292.0417785644531,291.7152404785156,292.6740417480469,292.04962158203125,286.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.563084602355957,-0.0,-6.740003044569677e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,9.332405898021534e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.82747587841004e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.258542609633878e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,9.82747515081428e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0004661728744395,285.79254150390625,294.1499938964844,292.03631591796875,291.7098083496094,292.6684265136719,292.0484313964844,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.205047948209085e-09,0.0009943585610017,-0.0126887960359454,0.0,0.0,0.0,-0.0073931803926825,60.0,8.557876586914062,-0.0,-6.741400682130917e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.333361958852038e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.828482870943844e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,7.259286212502047e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.828482143348084e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0004662206047214,285.7961120605469,294.1499938964844,292.03033447265625,291.7038879394531,292.6628112792969,292.0468444824219,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199813723564,0.0,0.0,0.0,-0.0073990812525153,60.0,8.551637649536133,-0.0,-6.742781266666499e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,9.334300557384267e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.82947094598785e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.260016718646511e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.829470218392088e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0004662675200961,285.7996826171875,294.1499938964844,292.0238952636719,291.697509765625,292.6571960449219,292.04473876953125,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.228643740196048e-09,0.0009945603087544,-0.0127506125718355,0.0,0.0,0.0,-0.0074048778042197,60.0,8.544046401977539,-0.0,-6.744136982206328e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,9.335226059192792e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,9.83044519671239e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,7.260736310854554e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.830444469116628e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0004663137369789,285.8032531738281,294.1499938964844,292.0170288085937,291.6907043457031,292.65155029296875,292.0421447753906,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165190656398e-09,0.000994658912532,-0.0127807976678013,0.0,0.0,0.0,-0.0074105896055698,60.0,8.535441398620605,-0.0,-6.745473513092294e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,9.336134826298804e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,9.831402712734416e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,7.261442806338891e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,9.831401985138656e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0004663591389544,285.80682373046875,294.1499938964844,292.00982666015625,291.6835632324219,292.6459045410156,292.03912353515625,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947608923539,5.251485468704686e-09,0.0009947556536644,-0.0128104547038674,0.0,0.0,0.0,-0.0074162012897431,60.0,8.52586841583252,-0.0,-6.746786596067977e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,9.337028313893823e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,9.83234349405393e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,7.262138387886807e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,9.832342766458169e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0004664037842303,285.8103942871094,294.1499938964844,292.0022888183594,291.67608642578125,292.6402282714844,292.0357360839844,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262616120660368e-09,0.0009948508813977,-0.0128396153450012,0.0,0.0,0.0,-0.0074217193759977,60.0,8.515518188476562,-0.0,-6.748078362761589e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.337903611594812e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,9.833264630287886e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,7.262818689923733e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,9.833264630287886e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0004664474690798,285.81396484375,294.1499938964844,291.9945068359375,291.6683654785156,292.6345520019531,292.0318298339844,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,5.27351051715641e-09,0.0009949440136551,-0.0128681566566228,0.0,0.0,0.0,-0.0074271201156079,60.0,8.50421142578125,-0.0,-6.749341707745772e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,9.338762174593283e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.83416975941509e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,7.263486622832716e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.834169031819329e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0004664903972297,285.8175354003906,294.1499938964844,291.98651123046875,291.6604309082031,292.6288452148437,292.0275573730469,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284208182132488e-09,0.0009950355160981,-0.0128961829468607,0.0,0.0,0.0,-0.0074324235320091,60.0,8.49227237701416,-0.0,-6.750583025905145e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.339602547697724e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.835054515860976e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,7.264140003826469e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,9.835053788265212e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0004665323649533,285.82110595703125,294.1499938964844,291.97833251953125,291.65234375,292.62310791015625,292.0228576660156,286.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951302781701,5.294673588451815e-09,0.0009951249230653,-0.0129236001521348,0.0,0.0,0.0,-0.007437611464411,60.0,8.479633331298828,-0.0,-6.751798053983293e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,9.340424730908126e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,9.8359196272213e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,7.264779560500756e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,9.83591889962554e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0004665734013542,285.8246765136719,294.1499938964844,291.9700622558594,291.64410400390625,292.6173400878906,292.017822265625,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304908068382019e-09,0.0009952124673873,-0.012950412929058,0.0,0.0,0.0,-0.0074426853097975,60.0,8.466503143310547,-0.0,-6.752985370894748e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,9.341226541437209e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.836764365900308e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,7.265403110068291e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.836763638304546e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0004666134773287,285.8282470703125,294.1499938964844,291.9617004394531,291.6358337402344,292.611572265625,292.0124206542969,286.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953032713383,5.314896078800757e-09,0.0009952979162335,-0.0129765793681144,0.0,0.0,0.0,-0.0074476366862654,60.0,8.452864646911621,-0.0,-6.754144976639509e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,9.342007979284972e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,9.837587276706472e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,7.266010652529076e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.83758654911071e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0004666525055654,285.8318176269531,294.1499938964844,291.95330810546875,291.6275329589844,292.60577392578125,292.0067443847656,286.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324627849745411e-09,0.0009953811531886,-0.0130020752549171,0.0,0.0,0.0,-0.0074524614028632,60.0,8.438886642456055,-0.0,-6.75527473958937e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,9.342769772047176e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.838389814831316e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.266603643074632e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.838389087235556e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0004666905733756,285.8353881835937,294.1499938964844,291.9449768066406,291.6192321777344,292.5999450683594,292.00079345703125,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334115371624648e-09,0.0009954622946679,-0.0130269303917884,0.0,0.0,0.0,-0.007457164581865,60.0,8.424601554870605,-0.0,-6.756376080829797e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.343508281745017e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69781494140625,0.0,0.0,9.839167614700271e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,7.267177716130391e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.839166887104513e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0004667274770326,285.8389587402344,294.1499938964844,291.93670654296875,291.6110534667969,292.5941162109375,291.9945678710937,286.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955462301149,5.3433133473390634e-09,0.0009955408750101,-0.013051027432084,0.0,0.0,0.0,-0.0074617248028516,60.0,8.410116195678711,-0.0,-6.757443316018907e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.344225691165776e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.839922131504864e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.267735782079399e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.839921403909102e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0004667632747441,285.842529296875,294.1499938964844,291.9285583496094,291.6029663085937,292.5882263183594,291.9881591796875,286.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352240872724678e-09,0.0009956172434613,-0.0130744157359004,0.0,0.0,0.0,-0.0074661504477262,60.0,8.395522117614746,-0.0,-6.758479997870381e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.344917634734884e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.840651182457803e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,7.268273475347087e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,9.840650454862045e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004667978500947,285.8460998535156,294.1499938964844,291.9205627441406,291.5950622558594,292.58233642578125,291.9815979003906,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956962894648,5.360858867931029e-09,0.00099569093436,-0.0130969928577542,0.0,0.0,0.0,-0.007470422424376,60.0,8.3809175491333,-0.0,-6.759480442042334e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,9.34558775043115e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.84135695034638e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,7.268794433912262e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,9.84135622275062e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0004668313194997,285.84967041015625,294.1499938964844,291.912841796875,291.5873718261719,292.5764465332031,291.9748840332031,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369202416005692e-09,0.0009957622969523,-0.0131188509985804,0.0,0.0,0.0,-0.0074745588935911,60.0,8.366355895996094,-0.0,-6.760449622333908e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.346230945084244e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.8420336144045e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.269295019796118e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.842032886808738e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,0.0004668634501285,285.8532409667969,294.1499938964844,291.9053649902344,291.5799560546875,292.5705261230469,291.9681091308594,286.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.377210232637708e-09,0.0009958307491615,-0.0131398299708962,0.0,0.0,0.0,-0.0074785286560654,60.0,8.35194206237793,-0.0,-6.761379722775018e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,9.346848673885688e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,9.842684085015208e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.269775232998654e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,9.842683357419446e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0004668943001888,285.8568115234375,294.1499938964844,291.898193359375,291.5728759765625,292.5646057128906,291.96124267578125,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959018789231,5.384901857752311e-09,0.0009958965238183,-0.0131599809974432,0.0,0.0,0.0,-0.0074823419563472,60.0,8.33776569366455,-0.0,-6.76227287499387e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.347438754048198e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.84330617939122e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.270234345924109e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,9.84330545179546e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.0004669237823691,285.8603820800781,294.1499938964844,291.89141845703125,291.566162109375,292.55865478515625,291.95440673828125,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.39225153417533e-09,0.0009959593880921,-0.0131792351603508,0.0,0.0,0.0,-0.0074859852902591,60.0,8.323893547058105,-0.0,-6.763126236819518e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,9.348000457976012e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.843897714745252e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,7.270671630976722e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.843896987149492e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0004669518675655,285.86395263671875,294.1499938964844,291.88507080078125,291.5598449707031,292.552734375,291.9476013183594,286.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960246970877,5.399252156479406e-09,0.0009960192255675,-0.0131975756958127,0.0,0.0,0.0,-0.0074894558638334,60.0,8.310457229614258,-0.0,-6.763939808251962e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.348535240860656e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.844460873864592e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,7.271087088156492e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.84446014626883e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0004669785848818,285.8675231933594,294.1499938964844,291.879150390625,291.5539855957031,292.5467834472656,291.9408264160156,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405906389199799e-09,0.0009960761526599,-0.0132150081917643,0.0,0.0,0.0,-0.0074927546083927,60.0,8.29746150970459,-0.0,-6.764712168205733e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,9.349038009531796e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.844990563578904e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,7.271478534676135e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.844989835983142e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0004670037014875,285.87109375,294.1499938964844,291.873779296875,291.5486755371094,292.54083251953125,291.9342041015625,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.4121702675047345e-09,0.0009961297037079,-0.013231418095529,0.0,0.0,0.0,-0.0074958601035177,60.0,8.285115242004395,-0.0,-6.765439763967154e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,9.34951240196824e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,9.845489694271237e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,7.271847425727174e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.845488966675477e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0004670273629017,285.8746643066406,294.1499938964844,291.86895751953125,291.5438842773437,292.534912109375,291.9277648925781,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418070436746801e-09,0.0009961802279576,-0.0132468752562999,0.0,0.0,0.0,-0.0074987849220633,60.0,8.273417472839355,-0.0,-6.76612543770716e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.349954052595422e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.845954627962784e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,7.272190850926563e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.845953900367022e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.000467049452709,285.87823486328125,294.1499938964844,291.8647766113281,291.53973388671875,292.52899169921875,291.9215087890625,286.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.423572702056845e-09,0.0009962272597476,-0.0132612902671098,0.0,0.0,0.0,-0.0075015127658843,60.0,8.262473106384277,-0.0,-6.766764926169344e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.350365871796384e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.846388275036588e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.272510993061587e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,9.846387547440828e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,0.0004670700291171,285.8818054199219,294.1499938964844,291.8612365722656,291.5362243652344,292.5231018066406,291.9154663085937,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697935627724e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,8.252252578735352,-0.0,-6.767360360981911e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.350740583613516e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,9.846782631939276e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.272802758961916e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.846782631939276e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0004670887428801,285.8853759765625,294.1499938964844,291.8583984375,291.5334167480469,292.5172119140625,291.9097595214844,286.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.43336176050957e-09,0.000996310962364,-0.013286936096847,0.0,0.0,0.0,-0.0075063654221594,60.0,8.243114471435547,-0.0,-6.76790179454656e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.351086191600189e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.847146429819986e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,7.27307124179788e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,9.847145702224223e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0004671060014516,285.888916015625,294.1499938964844,291.8563537597656,291.5313720703125,292.5113830566406,291.90435791015625,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,8.234850883483887,-0.0,-6.7684013060898e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,9.351392509415746e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.847468754742296e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,7.273309165611863e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,9.847468754742296e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0004671212809626,285.8924865722656,294.1499938964844,291.8551025390625,291.5301208496094,292.5055847167969,291.8993835449219,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081842213869,0.0,0.0,0.0,-0.0075103864073753,60.0,8.2278470993042,-0.0,-6.768844684756914e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.351667540613562e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.8477590654511e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,7.27352307876572e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.84775833785534e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0004671350470744,285.89605712890625,294.1499938964844,291.8547058105469,291.5297546386719,292.49981689453125,291.8948059082031,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,8.221871376037598,-0.0,-6.76924258868894e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.35190328164026e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,9.848007175605744e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,7.273706432897598e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.848006448009984e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0004671468050219,285.8996276855469,294.1499938964844,291.855224609375,291.5302429199219,292.4941101074219,291.8907775878906,286.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,8.217333793640137,-0.0,-6.76958293865937e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,9.352105553261936e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,9.84822036116384e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,7.273863593582064e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,9.848219633568078e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,0.000467156904051,285.9031982421875,294.1499938964844,291.856689453125,291.5317077636719,292.48846435546875,291.8871765136719,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964562486857,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,8.213985443115234,-0.0,-6.769875682266503e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
