time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,9.352266351925208e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,9.84838989097625e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.273989467648789e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,9.848389163380487e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0004671649658121,285.9067687988281,294.1499938964844,291.8591613769531,291.5341491699219,292.48291015625,291.88427734375,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366817608475,0.0,0.0,0.0,-0.0075157792307436,60.0,8.212352752685547,-0.0,-6.770108740283831e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.352392953587696e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.84852304100059e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.274087693076581e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.848522313404828e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0004671712813433,285.9103088378906,294.1499938964844,291.8626708984375,291.53765869140625,292.4774169921875,291.88201904296875,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133407991379499,0.0,0.0,0.0,-0.0075165582820773,60.0,8.212193489074707,-0.0,-6.770291349766921e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,9.352480265079066e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,9.848614718066528e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,7.274155359482393e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.848613990470768e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0004671756469178,285.91387939453125,294.1499938964844,291.8673095703125,291.542236328125,292.47198486328125,291.8804016113281,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.0,0.0,-0.0075170956552028,60.0,8.213631629943848,-0.0,-6.770417115831151e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.352531196782364e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.848667832557112e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,7.274194649653509e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,9.84866710496135e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004671781789511,285.9174499511719,294.1499938964844,291.8730773925781,291.5479736328125,292.4666748046875,291.8794250488281,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,8.21656322479248,-0.0,-6.7704895911902e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.35253847273998e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,9.848676563706248e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.2742004704196e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,9.848675836110488e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0004671785573009,285.9209899902344,294.1499938964844,291.88006591796875,291.5549011230469,292.46148681640625,291.8793334960937,286.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455246686935,0.0,0.0,0.0,-0.0075174528174102,60.0,8.221609115600586,-0.0,-6.770500959873972e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,9.352511551696809e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.848648187471554e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.274180097738281e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,9.848647459875792e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0004671772185247,285.924560546875,294.1499938964844,291.8883056640625,291.56304931640625,292.45635986328125,291.87994384765625,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,8.22828197479248,-0.0,-6.770461169480768e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,9.352441702503712e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,9.848573972703888e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,7.274125528056175e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.848573245108128e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.000467173726065,285.9281005859375,294.1499938964844,291.8978271484375,291.572509765625,292.451416015625,291.88153076171875,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545088445934214e-09,0.0009964917553588,-0.013342335820198,0.0,0.0,0.0,-0.0075168493203818,60.0,8.237225532531738,-0.0,-6.770359561869554e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.352336201118304e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,9.848463378148152e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,7.274043309735134e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,9.848462650552392e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0004671684582717,285.9316711425781,294.1499938964844,291.90869140625,291.5832824707031,292.4465637207031,291.8838806152344,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,8.247953414916992,-0.0,-6.77020608463863e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,9.352187771582976e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,9.848306945059448e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,7.273927622009069e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.848306217463688e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.000467161036795,285.9352111816406,294.1499938964844,291.92095947265625,291.5954284667969,292.44189453125,291.8873596191406,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.451339379902721e-09,0.0009964647470042,-0.0133340330794453,0.0,0.0,0.0,-0.0075152781791985,60.0,8.26116943359375,-0.0,-6.769990790189695e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,9.3520044174511e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,9.848113404586913e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,7.273785013239831e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.848113404586913e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004671518981922,285.93878173828125,294.1499938964844,291.9346618652344,291.6090393066406,292.4373474121094,291.8916931152344,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,8.27631950378418,-0.0,-6.769725047206522e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.35177886276506e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.847876208368687e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,7.273609662661329e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.847875480772927e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.000467140605906,285.9423217773437,294.1499938964844,291.94989013671875,291.6241149902344,292.4330139160156,291.897216796875,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127482414245,60.0,8.294154167175293,-0.0,-6.769398197548071e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.35151765588671e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,9.847601177170871e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,7.273406663443893e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,9.847600449575113e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0004671275673899,285.9458923339844,294.1499938964844,291.96661376953125,291.6407165527344,292.4288330078125,291.9038391113281,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,8.314340591430664,-0.0,-6.769019478269912e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,9.351218614028768e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,9.84728612820618e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,7.27317383280024e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.802490234375,0.0,0.0,9.847285400610416e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0004671126371249,285.9494323730469,294.1499938964844,291.9849548339844,291.6589050292969,292.42486572265625,291.91162109375,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,8.337024688720703,-0.0,-6.768586047201097e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.350884647574276e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.846933971857652e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,7.272914081113413e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,9.84693324426189e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004670959315262,285.9529724121094,294.1499938964844,292.00494384765625,291.6787109375,292.42108154296875,291.9203796386719,286.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,8.362029075622559,-0.0,-6.76810145705531e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.350511390948668e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,9.846541797742248e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,7.272623770404607e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,9.846541070146486e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0004670773050747,285.9565124511719,294.1499938964844,292.026611328125,291.7001953125,292.41754150390625,291.9306030273437,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792638614773,0.0,0.0,0.0,-0.0075049139559268,60.0,8.390209197998047,-0.0,-6.767562155118867e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.350105392513795e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,9.846113243838772e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,7.272307993844151e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,9.846112516243012e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0004670570197049,285.9600524902344,294.1499938964844,292.04998779296875,291.723388671875,292.4141845703125,291.9419250488281,286.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659841328859,0.0,0.0,0.0,-0.0075024012476205,60.0,8.42075252532959,-0.0,-6.766973115190923e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,9.349643369205296e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.845627209870143e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,7.271948561538011e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,9.845626482274385e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0004670339403674,285.963623046875,294.1499938964844,292.0744323730469,291.7471618652344,292.4111328125,291.95465087890625,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,8.45400333404541,-0.0,-6.766303783933837e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,9.3491020379588e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,9.845056774793191e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.27152728359215e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,9.845056047197431e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004670069029089,285.9671630859375,294.1499938964844,292.09918212890625,291.7703552246094,292.40826416015625,291.9684143066406,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858605780002e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,8.488134384155273,-0.0,-6.765520055296292e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,9.348481398774312e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.84440339379944e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,7.271044887602329e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.84440339379944e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0004669759073294,285.970703125,294.1499938964844,292.1241760253906,291.7929992675781,292.4057312011719,291.983642578125,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.405126124458093e-09,0.0009960695169866,-0.013212963938713,0.0,0.0,0.0,-0.0074923681095242,60.0,8.52243709564209,-0.0,-6.764621929278293e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,9.347809827886522e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,9.843696898315102e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,7.270522473845631e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,9.84369617071934e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0004669423797167,285.9742431640625,294.1499938964844,292.1495056152344,291.8150329589844,292.4034118652344,291.999755859375,286.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396757263298468e-09,0.000995998037979,-0.013191039673984,0.0,0.0,0.0,-0.0074882195331156,60.0,8.556406021118164,-0.0,-6.763649906815773e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,9.347089508082718e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,9.84293728834018e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,7.269962225109339e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,9.84293728834018e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004669063782785,285.9777526855469,294.1499938964844,292.175048828125,291.8365478515625,292.4013366699219,292.0167541503906,286.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.3877737826724115e-09,0.0009959212038666,-0.0131675051525235,0.0,0.0,0.0,-0.0074837659485638,60.0,8.589919090270996,-0.0,-6.76260611953694e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,9.346319711767136e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.84212674666196e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,7.269363413797691e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,9.8421260190662e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0004668679030146,285.9812927246094,294.1499938964844,292.2008972167969,291.8575134277344,292.3995361328125,292.0346374511719,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.378177014847552e-09,0.0009958391310647,-0.0131423631682991,0.0,0.0,0.0,-0.0074790082871913,60.0,8.622720718383789,-0.0,-6.761491988527268e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.345519356429576e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,9.84128419077024e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,7.268740591825917e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,9.841283463174476e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0004668279434554,285.9848327636719,294.1499938964844,292.2269897460937,291.87799072265625,292.39794921875,292.0533142089844,286.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,8.654838562011719,-0.0,-6.76033380386798e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,9.344695718027653e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.840416896622628e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,7.268100307555869e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,9.840416169026868e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0004667867906391,285.9883728027344,294.1499938964844,292.2533264160156,291.8979187011719,292.3966064453125,292.07257080078125,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893494933843,0.0,0.0,0.0,-0.0074689765460789,60.0,8.686323165893555,-0.0,-6.75914222370011e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,9.343857527710496e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.839534322964028e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,7.267448381753638e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,9.839533595368266e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0004667449393309,285.99188232421875,294.1499938964844,292.2798767089844,291.9173889160156,292.3955078125,292.09259033203125,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955820860341,5.3474979999634806e-09,0.0009955768473446,-0.0130619900301098,0.0,0.0,0.0,-0.0074637993238866,60.0,8.717004776000977,-0.0,-6.757929327250167e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,9.34301788220182e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,9.838650294113904e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,7.266795000759885e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,9.838649566518144e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0004667030007112,285.99542236328125,294.1499938964844,292.3066711425781,291.93634033203125,292.3946533203125,292.1132202148437,286.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337033481822573e-09,0.0009954873239621,-0.0130345746874809,0.0,0.0,0.0,-0.007458611857146,60.0,8.747010231018066,-0.0,-6.756714299172017e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,9.342187695438042e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,9.83777572400868e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,7.266149623319507e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.837774996412918e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0004666615277528,285.9989318847656,294.1499938964844,292.3337097167969,291.9548645019531,292.39404296875,292.1344909667969,286.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995404087007,5.326684426876227e-09,0.0009953988483175,-0.0130074620246887,0.0,0.0,0.0,-0.0074534812010824,60.0,8.776244163513184,-0.0,-6.755512771405847e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.341372788185254e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,9.836917161010206e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.26551515981555e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,9.836917161010206e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.000466620811494,286.0024719238281,294.1499938964844,292.3609313964844,291.972900390625,292.3936767578125,292.1562194824219,286.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.3165267743793265e-09,0.0009953120024874,-0.0129808522760868,0.0,0.0,0.0,-0.0074484460055828,60.0,8.804903030395508,-0.0,-6.754333981007221e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,9.340590622741728e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,9.83609352260828e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.264906889759004e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,9.83609352260828e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0004665817250497,286.0059814453125,294.1499938964844,292.38836669921875,291.9905090332031,292.3935852050781,292.17852783203125,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306777683955488e-09,0.0009952285327017,-0.0129553107544779,0.0,0.0,0.0,-0.0074436124414205,60.0,8.832780838012695,-0.0,-6.753202796971891e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,9.339841199107468e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,9.835304808802904e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,7.264324085554108e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,9.83530408120714e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004665442975237,286.009521484375,294.1499938964844,292.4159851074219,292.0076904296875,292.3936767578125,292.2012634277344,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951540268957,5.297438931961551e-09,0.0009951486717909,-0.0129308439791202,0.0,0.0,0.0,-0.0074389828369021,60.0,8.86012077331543,-0.0,-6.752118508757121e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,9.339148527942598e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.834575757849962e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,7.263785664690658e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,9.8345750302542e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.0004665097221732,286.0130310058594,294.1499938964844,292.4437866210937,292.02447509765625,292.3940734863281,292.2245178222656,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.288810722703374e-09,0.0009950749808922,-0.0129082398489117,0.0,0.0,0.0,-0.0074347057379782,60.0,8.886728286743164,-0.0,-6.751117354042435e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,9.33850824367255e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,9.833901276579128e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,7.263287989189848e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,9.833900548983364e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0004664777370635,286.0165405273437,294.1499938964844,292.4718017578125,292.0408630371094,292.39471435546875,292.2481689453125,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280829995513159e-09,0.0009950066450983,-0.0128873316571116,0.0,0.0,0.0,-0.0074307490140199,60.0,8.912778854370117,-0.0,-6.75019151685774e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,9.337942174170166e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.833305375650524e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,7.262847066158429e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.833304648054764e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0004664494772441,286.0200500488281,294.1499938964844,292.4999389648437,292.0568542480469,292.3955993652344,292.2722473144531,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.2737729738794314e-09,0.0009949463419616,-0.0128688449040055,0.0,0.0,0.0,-0.0074272509664297,60.0,8.938228607177734,-0.0,-6.749372261083408e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,9.337447409052402e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.832783689489588e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,7.262462168000638e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.832783689489588e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004664247389882,286.0235595703125,294.1499938964844,292.5282592773437,292.0724792480469,292.39666748046875,292.2966613769531,286.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.2676032424869845e-09,0.0009948936058208,-0.0128526799380779,0.0,0.0,0.0,-0.0074241920374333,60.0,8.963188171386719,-0.0,-6.748656744548498e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.337053052149712e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,9.83236895990558e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,7.262155850185081e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,9.832368232309818e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.0004664050647988,286.0270690917969,294.1499938964844,292.5567321777344,292.0877380371094,292.3980407714844,292.3215026855469,286.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262690727647623e-09,0.0009948515798896,-0.0128398109227418,0.0,0.0,0.0,-0.0074217566289007,60.0,8.98750114440918,-0.0,-6.748086889274418e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.33673873078078e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.832037176238372e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,7.261911378009245e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.832037176238372e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0004663893487304,286.03057861328125,294.1499938964844,292.5853576660156,292.1026611328125,292.39959716796875,292.3466186523437,286.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258765867210968e-09,0.0009948180522769,-0.0128295281901955,0.0,0.0,0.0,-0.0074198110960423,60.0,9.011388778686523,-0.0,-6.747631431380796e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,9.336540824733676e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.831829083850609e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,7.261757127707824e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,9.831829083850609e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.000466379453428,286.0340881347656,294.1499938964844,292.6141052246094,292.1172790527344,292.40142822265625,292.3721008300781,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948022197932,5.2563011720963004e-09,0.0009947968646883,-0.0128230713307857,0.0,0.0,0.0,-0.0074185892008244,60.0,9.034745216369627,-0.0,-6.747345082658286e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,9.33645060285926e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,9.831734496401624e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,7.261687278514728e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,9.83173376880586e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.0004663749423343,286.03759765625,294.1499938964844,292.6429748535156,292.1315612792969,292.4034423828125,292.3978576660156,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.255172297324861e-09,0.0009947872022166,-0.0128201134502887,0.0,0.0,0.0,-0.0074180294759571,60.0,9.05768585205078,-0.0,-6.747214342794905e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.336484072264284e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.831769420998172e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,7.261713471962139e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,9.831769420998172e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0004663766303565,286.0411071777344,294.1499938964844,292.6719665527344,292.1455383300781,292.4057312011719,292.4239807128906,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255589297092911e-09,0.0009947908110916,-0.0128212058916687,0.0,0.0,0.0,-0.0074182362295687,60.0,9.080114364624023,-0.0,-6.747262659700938e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
