time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,9.336638322565705e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.831931674852969e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,7.261832797667012e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.831930947257206e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0004663843137677,286.04461669921875,294.1499938964844,292.7010803222656,292.15924072265625,292.4082336425781,292.4503479003906,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,9.102182388305664,-0.0,-6.74748505957723e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.33693372644484e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.832242358243092e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,7.26206271792762e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.832242358243092e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0004663990694098,286.048095703125,294.1499938964844,292.73028564453125,292.17266845703125,292.4110107421875,292.4770812988281,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.261178159798874e-09,0.0009948385413736,-0.0128358481451869,0.0,0.0,0.0,-0.0074210064485669,60.0,9.12381076812744,-0.0,-6.747911385218687e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,9.33735936996527e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.832691284827888e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,7.262393773999065e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.832690557232128e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004664203443098,286.0516052246094,294.1499938964844,292.75958251953125,292.18585205078125,292.4140319824219,292.5040588378906,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664836935889525e-09,0.0009948839433491,-0.012849748134613,0.0,0.0,0.0,-0.0074236369691789,60.0,9.145101547241213,-0.0,-6.748526715227855e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,9.33792907744646e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.833290823735295e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,7.262836879817769e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.833290823735295e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.000466448807856,286.0551147460937,294.1499938964844,292.7889404296875,292.19879150390625,292.4172668457031,292.53131103515625,286.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.2735771305378876e-09,0.0009949445957317,-0.0128683308139443,0.0,0.0,0.0,-0.0074271531775593,60.0,9.166071891784668,-0.0,-6.749349523715864e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.338644304079936e-05,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.834044612944126e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.263393490575254e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,9.834043885348363e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004664845473598,286.05859375,294.1499938964844,292.81842041015625,292.21148681640625,292.4206848144531,292.5588073730469,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,9.186753273010254,-0.0,-6.750383363396395e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,9.339522512163968e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.834968659561127e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,7.264075975399464e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,9.834967931965366e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0004665283777285,286.0621032714844,294.1499938964844,292.8479309082031,292.2239990234375,292.4244079589844,292.58660888671875,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.293418592344778e-09,0.0009951142128556,-0.0129203125834465,0.0,0.0,0.0,-0.0074369898065924,60.0,9.207107543945312,-0.0,-6.751652392722465e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.340530959889291e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148254394531,0.0,0.0,9.836030949372798e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,7.264860323630273e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,9.836030949372798e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0004665787855628,286.0655822753906,294.1499938964844,292.87750244140625,292.2362976074219,292.4283142089844,292.6145935058594,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,9.227254867553713,-0.0,-6.753110426416242e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.341716213384645e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,9.83727877610363e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,7.26578218745999e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.837278048507868e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.000466637982754,286.069091796875,294.1499938964844,292.9071350097656,292.2484130859375,292.4324951171875,292.64288330078125,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320745621872902e-09,0.0009953478584066,-0.0129919033497571,0.0,0.0,0.0,-0.0074505363591015,60.0,9.247140884399414,-0.0,-6.75482354495216e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.343030978925526e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.838664118433373e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,7.266805187100545e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.83866339083761e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0004667036700993,286.07257080078125,294.1499938964844,292.93682861328125,292.2603759765625,292.4368591308594,292.6713562011719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348280072212,0.0,0.0,0.0,-0.007458658888936,60.0,9.266863822937012,-0.0,-6.75672566785579e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.344527643406764e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.840240090852605e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,7.267969340318814e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.840239363256842e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0004667784378398,286.0760498046875,294.1499938964844,292.9665222167969,292.2721862792969,292.4414978027344,292.7001037597656,286.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.3557736023890365e-09,0.0009956473950296,-0.0130836712196469,0.0,0.0,0.0,-0.0074679013341665,60.0,9.286385536193848,-0.0,-6.758889981028915e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.346149454358964e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,9.841947030508892e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,7.269230263773352e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,9.841947030508892e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004668594337999,286.0795593261719,294.1499938964844,292.9962463378906,292.28387451171875,292.4462890625,292.7290344238281,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375969891474597e-09,0.0009958201553672,-0.0131365805864334,0.0,0.0,0.0,-0.0074779135175049,60.0,9.30578899383545,-0.0,-6.761235482599659e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.347951709059998e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,9.843845327850433e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.270632340805605e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.843845327850433e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004669494810514,286.0830383300781,294.1499938964844,293.0260009765625,292.2954406738281,292.4513854980469,292.7581787109375,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960174793377,5.398426150549085e-09,0.0009960121242329,-0.0131954122334718,0.0,0.0,0.0,-0.0074890460819005,60.0,9.325053215026855,-0.0,-6.763843884982634e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.349882748210804e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.845878230407834e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,7.272133370861411e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.845878230407834e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0004670459020417,286.0865173339844,294.1499938964844,293.0557556152344,292.3069152832031,292.4566650390625,292.7875061035156,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962231852114,5.4224744694408855e-09,0.0009962177136912,-0.0132584134116768,0.0,0.0,0.0,-0.0075009674765169,60.0,9.344236373901367,-0.0,-6.766637028476907e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,9.35196439968422e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.848070476436988e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,7.273752999026328e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.848070476436988e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,0.0004671498900279,286.0899963378906,294.1499938964844,293.08551025390625,292.3182678222656,292.462158203125,292.8170471191406,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964449563995,5.448409279296129e-09,0.0009964394848793,-0.0133263561874628,0.0,0.0,0.0,-0.0075138243846595,60.0,9.36335277557373,-0.0,-6.769650440219267e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.354185749543832e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,9.850410424405708e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,7.275481038959697e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.850409696809947e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0004672608920373,286.0934753417969,294.1499938964844,293.115234375,292.32958984375,292.46783447265625,292.84674072265625,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.4760866952108245e-09,0.0009966761572286,-0.0133988661691546,0.0,0.0,0.0,-0.0075275455601513,60.0,9.382423400878906,-0.0,-6.772867067184053e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,9.356564987683667e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,9.852915536612272e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,7.277331314980984e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,9.852915536612272e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.000467379722977,286.09698486328125,294.1499938964844,293.1449584960937,292.3408508300781,292.4737854003906,292.87664794921875,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969350649043,5.505725209076218e-09,0.0009969295933842,-0.0134765114635229,0.0,0.0,0.0,-0.0075422385707497,60.0,9.401485443115234,-0.0,-6.776312488909755e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.35905845835805e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,9.85554070211947e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,7.279270357685164e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,9.85554070211947e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0004675042582675,286.1004638671875,294.1499938964844,293.1746826171875,292.3520812988281,292.4799194335937,292.9066772460937,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972007246688,5.536781699788662e-09,0.0009971951367333,-0.0135578727349638,0.0,0.0,0.0,-0.007557634729892,60.0,9.42055892944336,-0.0,-6.779923467092885e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.361674165120348e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,9.8582953796722e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,7.281304715434089e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.858294652076438e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0004676349053625,286.1039428710937,294.1499938964844,293.204345703125,292.36328125,292.4862976074219,292.9368896484375,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974793065339,5.569368077829041e-09,0.0009974738350138,-0.0136432405561208,0.0,0.0,0.0,-0.00757378898561,60.0,9.439661026000977,-0.0,-6.78371350204543e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,9.364412835566328e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,9.861179569270462e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,7.283435115823522e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.861179569270462e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0004677717515733,286.107421875,294.1499938964844,293.23394775390625,292.37451171875,292.4928283691406,292.9671936035156,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977711597457,5.6034927808923385e-09,0.0009977655718103,-0.0137326382100582,0.0,0.0,0.0,-0.0075907059945166,60.0,9.458796501159668,-0.0,-6.787683304310121e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.367277380079032e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.86419545370154e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,7.285663014044985e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.86419545370154e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0004679148260038,286.11090087890625,294.1499938964844,293.2635192871094,292.3857116699219,292.4996032714844,292.9976501464844,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980764007195,5.639173128457742e-09,0.0009980706963688,-0.013826111331582,0.0,0.0,0.0,-0.0076083946041762,60.0,9.478056907653809,-0.0,-6.791835716057903e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.370233601657674e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,9.86730883596465e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,7.287962216651067e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.86730883596465e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004680624988395,286.1143798828125,294.1499938964844,293.29302978515625,292.39697265625,292.506591796875,293.0282287597656,286.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983913041651,5.676004111165866e-09,0.0009983855998143,-0.0139225972816348,0.0,0.0,0.0,-0.0076266531832516,60.0,9.497417449951172,-0.0,-6.79612313092548e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,9.373277134727688e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.870513895293698e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.290329085662961e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,9.870513167697936e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,0.000468214508146,286.11785888671875,294.1499938964844,293.3224792480469,292.4082946777344,292.5137634277344,293.0588684082031,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987155208364,5.713916895189186e-09,0.0009987098164856,-0.0140219172462821,0.0,0.0,0.0,-0.0076454477384686,60.0,9.51689338684082,-0.0,-6.800538443485493e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.376411617267876e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.873814997263251e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,7.292767259059474e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,9.873814269667493e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0004683711158577,286.121337890625,294.1499938964844,293.3518371582031,292.419677734375,292.5211486816406,293.0896301269531,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990495163947,5.75297098848182e-09,0.0009990438120439,-0.0141242276877164,0.0,0.0,0.0,-0.0076648090034723,60.0,9.536534309387209,-0.0,-6.80508733807983e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,9.379618131788447e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,9.877191769191997e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.295261457329616e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.877191041596234e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0004685312742367,286.12481689453125,294.1499938964844,293.381103515625,292.43115234375,292.5287475585937,293.12042236328125,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993911953642,5.792920809710722e-09,0.0009993853745982,-0.0142288841307163,0.0,0.0,0.0,-0.0076846135780215,60.0,9.556350708007812,-0.0,-6.80974281408453e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.382887947140262e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.880634752335028e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,7.297804404515773e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.880634024739264e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0004686946049332,286.1282958984375,294.1499938964844,293.4102783203125,292.4427185058594,292.5364990234375,293.1512756347656,286.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997395100072,5.8336504515921214e-09,0.0009997336892411,-0.0143355829641222,0.0,0.0,0.0,-0.0077048051171004,60.0,9.576334953308104,-0.0,-6.81449066064488e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,9.38621160457842e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,9.88413521554321e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.300389552256092e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,9.884134487947448e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.000468860642286,286.1317749023437,294.1499938964844,293.4393615722656,292.45440673828125,292.5444641113281,293.1821594238281,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.875061770410639e-09,0.0010000878246501,-0.0144440662115812,0.0,0.0,0.0,-0.007725334726274,60.0,9.596597671508787,-0.0,-6.819319509077104e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.389573096996172e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,9.887674968922512e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,7.303003803826869e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.88767424132675e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0004690285422839,286.13525390625,294.1499938964844,293.46832275390625,292.4662475585937,292.5526428222656,293.21307373046875,286.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004517389461,5.91693805063187e-09,0.00100044591818,-0.0145537685602903,0.0,0.0,0.0,-0.0077460943721234,60.0,9.61709976196289,-0.0,-6.824204490385456e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.392960055265576e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,9.891240915749222e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.305638428078964e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.891240915749222e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004691977228503,286.13873291015625,294.1499938964844,293.4971923828125,292.478271484375,292.5610046386719,293.2439880371094,286.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.9591318546381444e-09,0.0010008066892623,-0.0146642997860908,0.0,0.0,0.0,-0.0077670118771493,60.0,9.63786506652832,-0.0,-6.829127841001539e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.396362293045968e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,9.894823597278446e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,7.308283966267481e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,9.894822869682685e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0004693676601164,286.1422119140625,294.1499938964844,293.5259094238281,292.4904479980469,292.56951904296875,293.27490234375,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.0015121761125564e-09,0.0010011690901592,-0.0147753218188881,0.0,0.0,0.0,-0.00778802158311,60.0,9.658890724182127,-0.0,-6.834075350070634e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,9.399765986017884e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,9.898407733999191e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.310931687243283e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,9.898407733999191e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0004695376846939,286.14569091796875,294.1499938964844,293.5544738769531,292.5028076171875,292.5782470703125,293.3057556152344,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015377774834,6.043917810671928e-09,0.0010015317238867,-0.0148864071816205,0.0,0.0,0.0,-0.0078090438619256,60.0,9.680257797241213,-0.0,-6.839027122396146e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.40315512707457e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.90197659120895e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,7.313567766686901e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.90197659120895e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0004697070107795,286.149169921875,294.1499938964844,293.5829162597656,292.5154113769531,292.5871276855469,293.3365783691406,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.086142256833682e-09,0.0010018927277997,-0.0149970194324851,0.0,0.0,0.0,-0.0078299762681126,60.0,9.70194149017334,-0.0,-6.843959710067794e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,9.406520257471128e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,9.905520710162818e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,7.316184928640723e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,9.905519982567056e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004698750854004,286.15264892578125,294.1499938964844,293.6112060546875,292.5282287597656,292.59619140625,293.3673095703125,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.128066942778787e-09,0.0010022512869909,-0.0151068437844514,0.0,0.0,0.0,-0.0078507605940103,60.0,9.723999977111816,-0.0,-6.84885890223086e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.409841732122004e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.909018262987956e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,7.31876862118952e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.909017535392196e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0004700410063378,286.1560974121094,294.1499938964844,293.6393127441406,292.54132080078125,292.6054382324219,293.3979797363281,286.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169442734460517e-09,0.0010026050731539,-0.0152152301743626,0.0,0.0,0.0,-0.0078712720423936,60.0,9.746441841125488,-0.0,-6.853695566633179e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.413108637090772e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.912458335747942e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,7.321309385588393e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.912458335747942e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0004702041915152,286.1595764160156,294.1499938964844,293.6672668457031,292.5546875,292.6148376464844,293.42852783203125,286.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.210145730989325e-09,0.0010029531549662,-0.0153218554332852,0.0,0.0,0.0,-0.0078914500772953,60.0,9.769279479980469,-0.0,-6.858455492420036e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,9.416307148057967e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.915826376527548e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,7.323797035496682e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,9.915826376527548e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004703639715444,286.1630554199219,294.1499938964844,293.6950378417969,292.5683288574219,292.6243896484375,293.458984375,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.249992967610751e-09,0.0010032939026132,-0.0154262371361255,0.0,0.0,0.0,-0.0079112043604254,60.0,9.792482376098633,-0.0,-6.863116652766621e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,9.419408161193132e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.919091826304792e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,7.326209015445784e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,9.919091826304792e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,0.0004705188621301,286.1665344238281,294.1499938964844,293.7226257324219,292.5823059082031,292.6341247558594,293.4892883300781,286.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036304593086,6.2886207352619294e-09,0.0010036241728812,-0.0155274244025349,0.0,0.0,0.0,-0.0079303542152047,60.0,9.81623649597168,-0.0,-6.867637125651528e-08,0.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.050000000745058,9.42240803851746e-05,298.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.050000000745058,9.922251047100872e-05,298.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.050000000745058,7.328541687456891e-05,298.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.050000000745058,9.92225031950511e-05,298.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.050000000745058,0.0004706687177531,286.1700134277344,285.4460144042969,293.75,292.5965881347656,292.6440124511719,293.5194396972656,286.9986267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003950019367,6.325993506806071e-09,0.0010039437329396,-0.0156253222376108,0.0,0.0,0.0,-0.0079488810151815,60.0,9.840407371520996,-0.0,-6.872011937275603e-08,1.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.6346992254257202,0.050000000745058,0.0408376865088939,298.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.6346992254257202,0.050000000745058,0.0430040508508682,298.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.6346992254257202,0.050000000745058,0.0317626446485519,298.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961669921875,0.6346992254257202,0.050000000745058,0.0430040508508682,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.6346992254257202,0.050000000745058,0.2039926797151565,286.81646728515625,285.4121398925781,293.7773132324219,292.6110534667969,296.77325439453125,297.6409912109375,287.2099304199219,1.0,0.1097089946269989,0.0917538329958915,0.0917538329958915,1.0,1.0,-0.4350409507751465,0.0008457687217742,0.4341951906681061,-0.1256591975688934,0.0,0.0,0.0,10.188673973083496,60.0,1273.0321044921875,0.0,12.277466773986816,1.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6318792700767517,0.050000000745058,0.0452340878546237,298.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6318792700767517,0.050000000745058,0.0476336739957332,298.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6318792700767517,0.050000000745058,0.0351820699870586,298.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6318792700767517,0.050000000745058,0.0476336739957332,298.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.6318792700767517,0.050000000745058,0.2259536385536193,287.8336486816406,285.3782043457031,293.8046569824219,292.62548828125,297.30181884765625,298.67156982421875,288.5589599609375,1.0,0.1210887059569358,0.1835076659917831,0.1835076659917831,1.0,1.0,-0.4819759130477905,0.0199134610593318,0.4620624482631683,-0.1180852353572845,0.0,0.0,0.0,12.508522987365724,60.0,2614.347900390625,0.0,16.679271697998047,1.0,281.2597045898437,283.78466796875,297.1093444824219,298.9266967773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.66858379256346e-21,4.8342918962817305e-21,4.8342918962817305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
