time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820180,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.5991257429122925,0.050000000745058,0.045533213764429,298.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.5991257429122925,0.050000000745058,0.0479486659169197,298.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.5991257429122925,0.050000000745058,0.0354147218167781,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.5991257429122925,0.050000000745058,0.0479486659169197,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.5991257429122925,0.050000000745058,0.22744782269001,289.1268005371094,285.34423828125,293.8320617675781,292.639892578125,297.2921142578125,298.686279296875,288.9496459960937,1.0,0.1313036233186721,0.2752614915370941,0.2752614915370941,1.0,1.0,-0.485165536403656,0.0420842468738555,0.4430812895298004,-0.09678615629673,1.0,1.0,0.0,16.25861358642578,60.0,11100.6298828125,0.0,19.96221923828125,1.0,281.4936218261719,289.415283203125,297.5497741699219,298.6871643066406,293.1499938964844,293.1499938964844,283.1499938964844,1544.827880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1305792033672332,1.0,0.0,0.0,0.777618944644928,0.7776312232017517,1.0288844265460285e-07,4.12855863571167,4.128547668457031,1.079883259080816e-05,0.0,0.0,-0.0,5649.79150390625,0.0,16.624719619750977,1862.3150634765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.5712693333625793,0.050000000745058,0.0456790253520011,298.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.5712693333625793,0.050000000745058,0.0481022149324417,298.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.5712693333625793,0.050000000745058,0.0355281308293342,298.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.5712693333625793,0.050000000745058,0.0481022149324417,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.5712693333625793,0.050000000745058,0.2281761914491653,287.59521484375,285.3102111816406,293.8594970703125,292.654296875,297.2709045410156,298.6492004394531,286.5614929199219,1.0,0.1405881196260452,0.3670153319835663,0.3670153319835663,1.0,1.0,-0.4867194294929504,0.0785351246595382,0.4081843197345733,-0.0608912110328674,1.0,1.0,0.0,20.03855323791504,60.0,12490.466796875,0.0,23.18541717529297,1.0,282.052001953125,286.207275390625,297.8563842773437,298.9944763183594,293.1499938964844,293.1499938964844,283.1499938964844,1846.5865478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859321177005768,1.0,0.0,0.0,0.9050793647766112,0.905081272125244,5.658170110223183e-08,4.262912273406982,4.26290225982666,9.811610652832314e-06,0.0,0.0,-0.0,4911.857421875,0.0,22.876977920532227,1895.02490234375,0.0,251.630859375,0.2345073372125625,1.0,0.0,3.0,1.0,0.0
17820300,298.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.549434244632721,0.050000000745058,0.0458165369927883,298.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.549434244632721,0.050000000745058,0.0482470206916332,298.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.549434244632721,0.050000000745058,0.0356350839138031,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.549434244632721,0.050000000745058,0.0482470206916332,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.549434244632721,0.050000000745058,0.2288630902767181,285.93731689453125,285.276123046875,293.8869934082031,292.6686706542969,297.2445373535156,298.6039123535156,285.4148864746094,1.0,0.1489859074354171,0.4587691724300384,0.4587691724300384,1.0,1.0,-0.4881847500801086,0.1237226575613021,0.3644620776176452,-0.0162858534604311,1.0,1.0,0.0,23.717937469482425,60.0,11540.6181640625,0.0,26.335729598999023,1.0,282.5012512207031,285.0068359375,297.0965576171875,298.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,3169.42333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918538630008697,1.0,0.0,0.0,1.185807228088379,1.18580961227417,9.392741873170962e-08,4.265831470489502,4.26582145690918,9.786721420823596e-06,0.0,0.0,-0.0,3769.77685546875,0.0,51.04374694824219,1895.4244384765625,0.0,482.55712890625,0.2998898923397064,1.0,0.0,3.0,1.0,0.0
17820360,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5326158404350281,0.050000000745058,0.0459478162229061,298.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5326158404350281,0.050000000745058,0.0483852624893188,298.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5326158404350281,0.050000000745058,0.0357371903955936,298.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5326158404350281,0.050000000745058,0.0483852624893188,298.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.5326158404350281,0.050000000745058,0.229518860578537,285.1875,285.2420349121094,293.9144897460937,292.6830139160156,296.9936218261719,298.55322265625,285.00836181640625,1.0,0.1565447300672531,0.5670153498649597,0.5670153498649597,0.800000011920929,1.0,-0.4895836114883423,0.174397811293602,0.3151857852935791,0.033789724111557,0.7345706224441528,0.7345706224441528,0.0,27.234560012817383,60.0,10734.0087890625,0.0,29.365020751953125,1.0,282.81158447265625,284.6615905761719,296.3490600585937,297.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,6622.2119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188174843788147,1.0,0.0,0.0,1.380461573600769,1.3804652690887451,1.2716134278889513e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3464.906982421875,0.0,87.1109390258789,1895.436767578125,0.0,568.1488647460938,0.3488437533378601,1.0,0.0,3.0,1.0,0.0
17820420,298.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5197452306747437,0.050000000745058,0.046071209013462,298.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5197452306747437,0.050000000745058,0.0485152006149292,298.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5197452306747437,0.050000000745058,0.0358331613242626,298.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5197452306747437,0.050000000745058,0.0485152006149292,298.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5197452306747437,0.050000000745058,0.2301352173089981,284.9789733886719,285.2078552246094,293.9420471191406,292.69732666015625,296.4840393066406,298.50408935546875,284.9831848144531,1.0,0.1633219271898269,0.6752614974975586,0.6752614974975586,0.6000000238418579,1.0,-0.4908982813358307,0.2319025248289108,0.258995771408081,0.0906722843647003,0.5603286623954773,0.5603286623954773,0.0,30.54111671447754,60.0,9850.8515625,0.0,32.238304138183594,1.0,282.9750366210937,284.785400390625,295.8190002441406,296.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,16596.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501920223236084,1.0,0.0,0.0,1.215870022773743,1.2158749103546145,9.864340455578713e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.0771484375,0.0,88.08000183105469,1895.4371337890625,0.0,512.8475341796875,0.3477030992507934,1.0,0.0,3.0,1.0,0.0
17820480,298.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5098649859428406,0.050000000745058,0.0461853332817554,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5098649859428406,0.050000000745058,0.0486353822052478,298.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5098649859428406,0.050000000745058,0.0359219275414943,298.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5098649859428406,0.050000000745058,0.0486353822052478,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.5098649859428406,0.050000000745058,0.2307053059339523,285.0622253417969,285.1736755371094,293.9696044921875,292.71160888671875,295.5398254394531,298.46142578125,285.1344909667969,1.0,0.1693799197673797,0.7835076451301575,0.7835076451301575,0.4000000059604645,1.0,-0.4921143054962158,0.3495616912841797,0.1425525993108749,0.207435593008995,0.5769369006156921,0.5769369006156921,0.0,33.60805892944336,60.0,9957.8818359375,-0.0,34.933231353759766,1.0,283.0517272949219,285.0547180175781,295.5028686523437,296.3430480957031,293.1499938964844,293.1499938964844,283.1499938964844,17898.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627317488193512,1.0,0.0,0.0,1.149343490600586,1.149348497390747,8.814408403168272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.6787109375,0.0,81.62857818603516,1895.4371337890625,0.0,404.8204345703125,0.34341561794281,1.0,0.0,3.0,1.0,0.0
17820540,298.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.5020875334739685,0.050000000745058,0.046290710568428,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.5020875334739685,0.050000000745058,0.0487463474273681,298.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.5020875334739685,0.050000000745058,0.0360038876533508,298.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.5020875334739685,0.050000000745058,0.0487463474273681,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.5020875334739685,0.050000000745058,0.231231689453125,285.15625,285.13946533203125,293.9971923828125,292.7258605957031,294.48797607421875,298.42596435546875,285.15234375,1.0,0.174775943160057,0.8917538523674011,0.8917538523674011,0.2000000029802322,1.0,-0.4932374060153961,0.456369936466217,0.0368674546480178,0.3133954405784607,0.6505486369132996,0.6505486369132996,0.0,36.44063568115234,60.0,10667.697265625,-0.0,37.43619918823242,1.0,283.0968322753906,285.06597900390625,295.4015197753906,296.2252502441406,293.1499938964844,293.1499938964844,283.1499938964844,14304.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228787720203399,1.0,0.0,0.0,1.309656858444214,1.3096617460250854,1.1444807768157261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.510986328125,0.0,96.7841567993164,1895.4371337890625,0.0,317.96221923828125,0.3618392944335937,1.0,0.0,3.0,1.0,0.0
17820600,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.4957714080810547,0.050000000745058,0.0463879704475402,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.4957714080810547,0.050000000745058,0.0488487668335437,298.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.4957714080810547,0.050000000745058,0.0360795333981514,298.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.4957714080810547,0.050000000745058,0.0488487668335437,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.4957714080810547,0.050000000745058,0.231717512011528,285.1100158691406,285.105224609375,294.0248107910156,292.7400817871094,294.0424194335937,298.39630126953125,285.0721740722656,1.0,0.1795642226934433,1.0,1.0,0.0,1.0,-0.4942739307880401,0.4942722618579864,1.6699774505468667e-06,0.3507936894893646,0.6486115455627441,0.6486115455627441,0.0,39.04652786254883,60.0,10844.4658203125,-0.0,39.739524841308594,1.0,283.1230773925781,284.99420166015625,295.4378662109375,296.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,14553.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931061029434204,1.0,0.0,0.0,1.3910917043685913,1.391096830368042,1.2912339286685892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.35009765625,0.0,111.4637680053711,1895.4371337890625,0.0,263.737060546875,0.3774422109127044,1.0,0.0,3.0,1.0,0.0
17820660,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4905168116092682,0.050000000745058,0.0464768037199974,298.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4905168116092682,0.050000000745058,0.0489423125982284,298.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4905168116092682,0.050000000745058,0.0361486226320266,298.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4905168116092682,0.050000000745058,0.0489423125982284,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.4905168116092682,0.050000000745058,0.2321612536907196,285.0527038574219,285.07098388671875,294.05242919921875,292.7543029785156,294.0464782714844,298.37109375,285.0425720214844,1.0,0.1838008165359497,1.0,1.0,0.0,1.0,-0.4952205121517181,0.4952201545238495,3.526852481172682e-07,0.351438969373703,0.629565954208374,0.629565954208374,0.0,41.4214096069336,60.0,10795.4169921875,-0.0,41.8423080444336,1.0,283.1365966796875,284.9901733398437,295.5184020996094,296.306640625,293.1499938964844,293.1499938964844,283.1499938964844,16474.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726782500743866,1.0,0.0,0.0,1.3872302770614624,1.3872357606887815,1.2840753527143536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.55126953125,0.0,116.22949981689452,1895.4371337890625,0.0,229.975814819336,0.3821644186973572,1.0,0.0,3.0,1.0,0.0
17820720,298.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.486038863658905,0.050000000745058,0.0465571172535419,298.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.486038863658905,0.050000000745058,0.0490268878638744,298.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.486038863658905,0.050000000745058,0.0362110920250415,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.486038863658905,0.050000000745058,0.0490268878638744,298.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.486038863658905,0.050000000745058,0.2325624525547027,285.0458068847656,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.34979248046875,285.0469055175781,1.0,0.1875421404838562,1.0,1.0,0.0,1.0,-0.496076375246048,0.4960760176181793,3.533828589752375e-07,0.3520081639289856,0.6500663161277771,0.6500663161277771,0.0,43.56848907470703,48.0,10894.71875,-0.0,43.750186920166016,1.0,283.143310546875,284.9915466308594,295.6125183105469,296.4005126953125,293.1499938964844,293.1499938964844,283.1499938964844,16414.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609873056411743,1.0,0.0,0.0,1.41462242603302,1.414628028869629,1.3352865835258856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.7724609375,0.0,121.17327117919922,1895.4371337890625,0.0,211.4544677734375,0.3880608677864074,1.0,0.0,3.0,1.0,0.0
17820780,298.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839800298213959,0.050000000745058,0.0465949960052967,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839800298213959,0.050000000745058,0.0490667745471,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839800298213959,0.050000000745058,0.0362405553460121,298.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839800298213959,0.050000000745058,0.0490667745471,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4839800298213959,0.050000000745058,0.2327516674995422,285.0377502441406,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.3319396972656,285.0238037109375,1.0,0.1889588236808776,1.0,1.0,0.0,1.0,-0.4964801967144012,0.4964798390865326,3.536943609105947e-07,0.3522370159626007,0.6757640242576599,0.6757640242576599,0.0,44.58071899414063,48.0,11061.2138671875,-0.0,44.65188217163086,1.0,283.14678955078125,284.9363708496094,295.7142639160156,296.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,15257.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585295081138611,1.0,0.0,0.0,1.493605136871338,1.4936107397079468,1.488555341211395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.21728515625,0.0,133.31114196777344,1895.4371337890625,0.0,207.6110076904297,0.4007599949836731,1.0,0.0,3.0,1.0,0.0
17820840,298.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.4837320446968078,0.050000000745058,0.0465995855629444,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.4837320446968078,0.050000000745058,0.0490716062486171,298.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.4837320446968078,0.050000000745058,0.0362441204488277,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.4837320446968078,0.050000000745058,0.0490716062486171,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.4837320446968078,0.050000000745058,0.2327745854854583,285.0020751953125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3169250488281,284.98114013671875,1.0,0.1890003532171249,1.0,1.0,0.0,1.0,-0.4965291917324066,0.4965288341045379,3.537004715781223e-07,0.3521943092346191,0.6869572997093201,0.6869572997093201,0.0,44.7026252746582,36.0,11117.236328125,-0.0,44.7606086730957,1.0,283.14849853515625,284.8744201660156,295.8025817871094,296.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,15237.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630329966545105,1.0,0.0,0.0,1.5529873371124268,1.5529931783676147,1.6092711518922442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.111328125,0.0,145.8519287109375,1895.4371337890625,0.0,214.66506958007807,0.4125827252864837,1.0,0.0,3.0,1.0,0.0
17820900,298.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.4849385321140289,0.050000000745058,0.0465773120522499,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.4849385321140289,0.050000000745058,0.049048151820898,298.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.4849385321140289,0.050000000745058,0.0362267978489398,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.4849385321140289,0.050000000745058,0.049048151820898,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.4849385321140289,0.050000000745058,0.2326633036136627,284.9621276855469,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30426025390625,284.9453125,1.0,0.1878136992454528,1.0,1.0,0.0,1.0,-0.4962919056415558,0.4962915778160095,3.534602228683071e-07,0.3519325852394104,0.6796450614929199,0.6796450614929199,0.0,44.10611343383789,36.0,11123.1240234375,-0.0,44.22902297973633,1.0,283.1493225097656,284.8309936523437,295.8625793457031,296.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,15948.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707595467567444,1.0,0.0,0.0,1.5877022743225098,1.5877084732055664,1.682021633087061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5302734375,0.0,155.92520141601562,1895.4371337890625,0.0,226.90447998046875,0.4211243987083435,1.0,0.0,3.0,1.0,0.0
17820960,298.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.4874379336833954,0.050000000745058,0.0465316660702228,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.4874379336833954,0.050000000745058,0.049000084400177,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.4874379336833954,0.050000000745058,0.0361912958323955,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.4874379336833954,0.050000000745058,0.049000084400177,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.4874379336833954,0.050000000745058,0.2324353009462356,284.93634033203125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29364013671875,284.93096923828125,1.0,0.1855389773845672,1.0,1.0,0.0,1.0,-0.4958056211471557,0.4958052635192871,3.530056744693866e-07,0.3514799475669861,0.661567211151123,0.661567211151123,0.0,42.88462066650391,25.0,11066.8447265625,-0.0,43.14198684692383,1.0,283.1496887207031,284.82537841796875,295.89208984375,296.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,17430.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378498911857605,1.0,0.0,0.0,1.5760376453399658,1.576043963432312,1.657397064036559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.13720703125,0.0,158.0561981201172,1895.4371337890625,0.0,239.3849029541016,0.4223401844501495,1.0,0.0,3.0,1.0,0.0
17821020,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.4909742474555969,0.050000000745058,0.0464688092470169,298.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.4909742474555969,0.050000000745058,0.0489338971674442,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.4909742474555969,0.050000000745058,0.0361424088478088,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.4909742474555969,0.050000000745058,0.0489338971674442,297.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.4909742474555969,0.050000000745058,0.2321213334798813,284.9334716796875,284.95001220703125,294.21832275390625,292.8388366699219,294.2120666503906,298.2848815917969,284.93701171875,1.0,0.1824531108140945,1.0,1.0,0.0,1.0,-0.4951359033584595,0.4951355755329132,3.52392959257486e-07,0.3508853912353515,0.6540814638137817,0.6540814638137817,0.0,41.20285034179688,25.0,11047.4140625,-0.0,41.64868927001953,1.0,283.1498718261719,284.83966064453125,295.8995361328125,296.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18138.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843610286712646,1.0,0.0,0.0,1.559066653251648,1.5590730905532837,1.6218950804613996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90380859375,0.0,156.458251953125,1895.4371337890625,0.0,249.01890563964844,0.4209297299385071,1.0,0.0,3.0,1.0,0.0
17821080,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5030248165130615,0.050000000745058,0.046277068555355,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5030248165130615,0.050000000745058,0.0487319789826869,298.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7083598971366882,0.1664996892213821,0.0913145914673805,298.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5030248165130615,0.050000000745058,0.0487319789826869,297.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5030248165130615,0.050000000745058,0.2311635315418243,284.9498596191406,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.2747802734375,284.9882507324219,1.0,0.1793877929449081,1.0,1.0,0.0,1.0,-0.5594490170478821,0.5594486594200134,4.085307523382653e-07,0.398406982421875,0.6611078381538391,0.6611078381538391,0.0,36.57406234741211,28.0,11840.287109375,-0.0,44.819915771484375,1.0,283.1499328613281,284.9087219238281,295.8999328613281,296.7657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18008.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883678019046783,1.0,0.0,0.0,1.557941436767578,1.557947874069214,1.6195548369069004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.17138671875,0.0,155.79080200195312,1895.4371337890625,0.0,255.70724487304688,0.4206779897212982,1.0,0.0,3.0,1.0,0.0
17821140,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7703355550765991,0.1637766510248184,0.133677452802658,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5278676152229309,0.050000000745058,0.0484296306967735,298.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7960835695266724,0.1624528020620346,0.1144919246435165,298.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5278676152229309,0.050000000745058,0.0484296306967735,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5278676152229309,0.050000000745058,0.2297293096780777,285.13641357421875,284.95001220703125,294.2735595703125,292.86676025390625,294.2689819335937,298.2168884277344,285.242919921875,1.0,0.1795675307512283,1.0,1.0,0.0,1.0,-0.6897134184837341,0.6897128820419312,5.349120328901336e-07,0.4978049099445343,0.809408962726593,0.809408962726593,0.0,30.00917053222656,28.0,14389.8515625,-0.0,53.94941711425781,1.0,283.14996337890625,285.1319885253906,295.9442443847656,296.9031982421875,293.1499938964844,293.1499938964844,283.1499938964844,13038.4755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39688441157341,1.0,0.0,0.0,1.7056185007095337,1.7056245803833008,1.9411415053127722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.58154296875,0.0,174.54437255859375,1895.4371337890625,0.0,270.24151611328125,0.4420818984508514,1.0,0.0,3.0,1.0,0.0
17821200,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7947753667831421,0.1573426425457,0.1443949788808822,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.5308414697647095,0.050000000745058,0.0484008938074111,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7982891798019409,0.1613183915615081,0.1137601062655448,298.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.5308414697647095,0.050000000745058,0.0484008938074111,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.5308414697647095,0.050000000745058,0.2295929938554763,285.3216552734375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1337585449219,285.3206787109375,1.0,0.1795394271612167,1.0,1.0,0.0,1.0,-0.7014949917793274,0.7014944553375244,5.47434467534913e-07,0.5073059797286987,1.0,1.0,0.0,29.39530372619629,25.0,15450.5078125,-0.0,54.79140090942383,1.0,283.1499938964844,285.0726318359375,296.06011962890625,297.1363830566406,293.1499938964844,293.1499938964844,283.1499938964844,8829.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198058247566223,1.0,0.0,0.0,1.9536868333816528,1.953693389892578,2.546849486861902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.5908203125,0.0,229.16749572753903,1895.4371337890625,0.0,312.0131530761719,0.4892921447753906,1.0,0.0,3.0,1.0,0.0
17821260,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.8445666432380676,0.1550267338752746,0.1408498734235763,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7131643295288086,0.1514089405536651,0.0880152732133865,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.8545978665351868,0.1626060903072357,0.1136443167924881,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.8112146854400635,0.1496481001377105,0.1304798573255539,297.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.5778622031211853,0.050000000745058,0.227989986538887,285.3038635253906,284.95001220703125,294.3287353515625,292.8945617675781,294.324951171875,298.0758056640625,285.3358154296875,1.0,0.1810837090015411,1.0,1.0,0.0,1.0,-0.8411101698875427,0.8411094546318054,7.065022487040551e-07,0.6173226237297058,1.0,1.0,0.0,22.19413185119629,25.0,17474.98828125,-0.0,65.72386169433594,1.0,283.1499938964844,285.07763671875,296.1395568847656,297.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,10123.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480220377445221,1.0,0.0,0.0,2.119261741638184,2.119269371032715,2.99683335924783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.8017578125,0.0,291.3543701171875,1895.4371337890625,0.0,370.4558715820313,0.5257967710494995,1.0,0.0,3.0,1.0,0.0
17821320,297.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8858055472373962,0.1555195152759552,0.1399533152580261,297.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.8698775768280029,0.148432657122612,0.1397014111280441,298.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9023818969726562,0.1651983261108398,0.1148941293358802,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8700383305549622,0.1457481682300567,0.1397783309221267,297.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.6108517050743103,0.050000000745058,0.2272067219018936,285.48663330078125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.023193359375,285.5213623046875,1.0,0.1830139309167862,1.0,1.0,0.0,1.0,-0.9138152003288268,0.9138143658638,8.008516942936694e-07,0.6777747273445129,1.0,1.0,0.0,18.84006118774414,25.0,19285.294921875,-0.0,72.83184051513672,1.0,283.1499938964844,285.1990966796875,296.2014465332031,297.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,11393.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797315299510956,1.0,0.0,0.0,2.2483065128326416,2.2483153343200684,3.37290771312837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.52880859375,0.0,347.8824157714844,1895.4371337890625,0.0,448.5027160644531,0.5598978996276855,1.0,0.0,3.0,1.0,0.0
17821380,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8803051114082336,0.1573691219091415,0.1410755217075348,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8615071773529053,0.1451037973165512,0.1393128186464309,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.8997470140457153,0.1683794856071472,0.1169492974877357,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.8572056293487549,0.1431512236595153,0.1372092068195343,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.6052598357200623,0.050000000745058,0.227326437830925,285.5176086425781,284.95001220703125,294.38385009765625,292.9222106933594,294.3804626464844,298.0174865722656,285.5044860839844,1.0,0.1842889189720153,1.0,1.0,0.0,1.0,-0.9143114686012268,0.9143106937408448,8.015375101422251e-07,0.6782140731811523,1.0,1.0,0.0,19.48714637756348,25.0,19650.345703125,-0.0,73.91807556152344,1.0,283.1499938964844,285.1374206542969,296.2306823730469,297.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,12782.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118550658226013,1.0,0.0,0.0,2.3813936710357666,2.3814034461975098,3.784040245591314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.19189453125,0.0,413.3896179199219,1895.4371337890625,0.0,544.658203125,0.5894671082496643,1.0,0.0,3.0,1.0,0.0
17821440,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.859144389629364,0.1648020893335342,0.0795195251703262,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.859144389629364,0.1455786079168319,0.0837378874421119,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.859144389629364,0.1764400452375412,0.0618485175073146,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.859144389629364,0.1440009027719497,0.0837378948926925,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.9666767716407776,0.1359443813562393,0.5526586174964905,285.5533142089844,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.9964904785156,285.5888671875,1.0,0.1881762742996215,1.0,1.0,0.0,1.0,-1.0359809398651123,1.035979986190796,9.707819117465988e-07,0.771464467048645,1.0,1.0,0.0,12.923593521118164,45.0,21517.671875,-0.0,86.02072143554688,1.0,283.1499938964844,285.21044921875,296.21209716796875,297.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,13927.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379350781440735,1.0,0.0,0.0,2.4858055114746094,2.485816240310669,4.123135965983238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.8916015625,0.0,470.1837158203125,1895.4371337890625,0.0,638.080810546875,0.617584764957428,1.0,0.0,3.0,1.0,0.0
17821500,298.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.8704826831817627,0.1755598038434982,0.08633354306221,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.8704826831817627,0.1497700363397598,0.0909133777022361,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.8704826831817627,0.1863573342561721,0.0671483129262924,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.8704826831817627,0.1485068500041961,0.0909133777022361,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6281433105469,0.9529647827148438,0.1324159055948257,0.5536835193634033,285.6290283203125,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0197448730469,285.6341857910156,1.0,0.1944348961114883,1.0,1.0,0.0,1.0,-1.0668481588363647,1.0668470859527588,1.021773528009362e-06,0.8016015887260437,1.0,1.0,0.0,13.809144020080566,45.0,22420.11328125,-0.0,94.31982421875,1.0,283.1499938964844,285.2132873535156,296.19696044921875,297.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,15194.1044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612726807594299,1.0,0.0,0.0,2.596339702606201,2.596351385116577,4.497968575378765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.76611328125,0.0,535.7360229492188,1895.4371337890625,0.0,735.2122802734375,0.6416732668876648,1.0,0.0,3.0,1.0,0.0
17821560,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8727548718452454,0.1833739429712295,0.087745577096939,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8727548718452454,0.1534992158412933,0.0924003198742866,298.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8727548718452454,0.1933833062648773,0.0682465583086013,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8727548718452454,0.1525574326515197,0.0924003198742866,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.9707766771316528,0.1294914931058883,0.5892756581306458,285.6598815917969,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0012512207031,285.6705322265625,1.0,0.2030025422573089,1.0,1.0,0.0,1.0,-1.118277907371521,1.1182767152786257,1.1039620630981517e-06,0.8431893587112427,1.0,1.0,0.0,14.576214790344238,65.0,23382.501953125,-0.0,107.2845230102539,1.0,283.1499938964844,285.229736328125,296.1719970703125,297.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,16197.2041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802359580993652,1.0,0.0,0.0,2.6806740760803223,2.6806864738464355,4.794919732376002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.30859375,0.0,589.655517578125,1895.4371337890625,0.0,824.6376342773438,0.6649296283721924,1.0,0.0,3.0,1.0,0.0
17821620,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.8952062726020813,0.1878903955221176,0.1027258560061454,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.8952062726020813,0.1557879000902176,0.1081752777099609,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.8952062726020813,0.1975762248039245,0.0798978880047798,297.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.8952062726020813,0.1551244258880615,0.1081752777099609,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.9358909726142884,0.1275846660137176,0.5783560276031494,285.70458984375,284.95001220703125,294.4935913085937,292.97705078125,294.4909973144531,297.97686767578125,285.7156677246094,1.0,0.213471233844757,1.0,1.0,0.0,1.0,-1.17286479473114,1.1728636026382446,1.1957052947764168e-06,0.8871678113937378,1.0,1.0,0.0,16.25570297241211,65.0,24436.943359375,-0.0,124.45046997070312,1.0,283.1499938964844,285.2500305175781,296.1507873535156,297.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,17335.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957928895950317,1.0,0.0,0.0,2.7732741832733154,2.773287296295166,5.131909119882039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.78271484375,0.0,652.8973388671875,1895.4371337890625,0.0,905.6451416015624,0.6846731305122375,1.0,0.0,3.0,1.0,0.0
17821680,298.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.9033501148223876,0.1903675198554992,0.108712337911129,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.9493608474731444,0.156316801905632,0.1305038183927536,298.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.9033501148223876,0.2001261711120605,0.0845540389418602,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.9781115055084229,0.1550601124763488,0.1425365507602691,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9210641980171204,0.126647874712944,0.5721539855003357,285.7709045410156,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.9381103515625,285.7889404296875,1.0,0.2260414063930511,1.0,1.0,0.0,1.0,-1.246288776397705,1.24628746509552,1.3266933365230216e-06,0.9461024403572084,1.0,1.0,0.0,17.704992294311523,85.0,25708.583984375,-0.0,147.9300994873047,1.0,283.1499938964844,285.30047607421875,296.13970947265625,297.86541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18205.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093569397926331,1.0,0.0,0.0,2.8420095443725586,2.8420236110687256,5.389449597714702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.80517578125,0.0,702.65673828125,1895.4371337890625,0.0,982.14111328125,0.7041611671447754,1.0,0.0,3.0,1.0,0.0
17821740,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.9350267052650452,0.1914756596088409,0.1328937262296676,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.9535870552062988,0.1546708047389984,0.1474476903676986,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.9350267052650452,0.2016651481389999,0.1033617779612541,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.9507598876953124,0.1535158604383468,0.146252304315567,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.884207546710968,0.1262451112270355,0.5694695711135864,285.8586730957031,284.95001220703125,294.5482177734375,293.0042419433594,294.5458984375,297.8965148925781,285.8715209960937,1.0,0.2402712553739547,1.0,1.0,0.0,1.0,-1.3194149732589722,1.3194135427474976,1.4660306533187395e-06,1.0045177936553955,1.0,1.0,0.0,20.41364479064941,85.0,27041.62109375,-0.0,176.8145294189453,1.0,283.1499938964844,285.3508605957031,296.1446228027344,297.941650390625,293.1499938964844,293.1499938964844,283.1499938964844,19229.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228379011154175,1.0,0.0,0.0,2.920874834060669,2.920889616012573,5.692712079508055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.02978515625,0.0,762.7909545898438,1895.4371337890625,0.0,1063.2171630859375,0.720582127571106,1.0,0.0,3.0,1.0,0.0
17821800,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.98200786113739,0.1883078068494796,0.1713524460792541,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.910840630531311,0.1537297219038009,0.146315723657608,297.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.985913872718811,0.2004435211420059,0.1351394653320312,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.9087083339691162,0.152900218963623,0.1453892886638641,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8511735200881958,0.1260366290807724,0.5685285925865173,285.9449768066406,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8370056152344,285.96337890625,1.0,0.2559946179389953,1.0,1.0,0.0,1.0,-1.4001280069351196,1.400126338005066,1.6309878674292122e-06,1.069282293319702,1.0,1.0,0.0,23.769899368286133,105.0,28418.671875,-0.0,213.1691436767578,1.0,283.1499938964844,285.41802978515625,296.1571350097656,298.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,19987.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366783380508423,1.0,0.0,0.0,2.977818012237549,2.977833271026612,5.916837153563392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.7529296875,0.0,808.2788696289062,1895.4371337890625,0.0,1151.3961181640625,0.7372277975082397,1.0,0.0,3.0,1.0,0.0
17821860,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8571966886520386,0.1855427324771881,0.1686056405305862,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8059301376342773,0.1535784751176834,0.1462716311216354,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8750477433204651,0.1975076049566269,0.1395057290792465,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8046221137046814,0.1529325544834137,0.1455778628587722,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7539252638816833,0.1257535219192505,0.5695269107818604,285.9910888671875,284.95001220703125,294.6026306152344,293.0312805175781,294.6004943847656,297.7714233398437,285.98760986328125,1.0,0.2705874443054199,1.0,1.0,0.0,1.0,-1.4035793542861938,1.4035778045654297,1.6394204749303751e-06,1.0731971263885498,1.0,1.0,0.0,34.85948944091797,105.0,28832.798828125,-0.0,240.9376983642578,1.0,283.1499938964844,285.4169006347656,296.1709899902344,298.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,20918.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507567763328552,1.0,0.0,0.0,3.046427249908448,3.046443223953247,6.192627211021318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.17529296875,0.0,865.4445190429688,1895.4371337890625,0.0,1245.93603515625,0.7511710524559021,1.0,0.0,3.0,1.0,0.0
17821920,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.7985063195228577,0.1851980537176132,0.1677429974079132,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.7503823041915894,0.1538888961076736,0.14680115878582,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.8150884509086609,0.1969392001628875,0.1387314945459365,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.7494579553604126,0.153336763381958,0.1462371796369552,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.7039732336997986,0.125498428940773,0.5704044103622437,285.9685974121094,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7271423339844,285.96533203125,1.0,0.2847625017166137,1.0,1.0,0.0,1.0,-1.4040900468826294,1.4040883779525757,1.6404767393396469e-06,1.0735780000686646,1.0,1.0,0.0,46.1927375793457,93.0,28959.068359375,-0.0,268.22149658203125,1.0,283.1499938964844,285.389892578125,296.164306640625,298.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,21586.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618664264678955,1.0,0.0,0.0,3.094642639160156,3.0946593284606934,6.390198450390017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.3837890625,0.0,907.1904296875,1895.4371337890625,0.0,1323.794189453125,0.7657149434089661,1.0,0.0,3.0,1.0,0.0
17821980,297.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7702334523200989,0.1860331296920776,0.1682791262865066,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7264629006385803,0.1544871032238006,0.1475420296192169,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.7861703038215637,0.1976034343242645,0.1390130817890167,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7256974577903748,0.1539729684591293,0.1470398604869842,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.6775031685829163,0.1253569722175598,0.5709709525108337,285.9472961425781,284.95001220703125,294.65679931640625,293.0581359863281,294.6546630859375,297.695556640625,285.9442749023437,1.0,0.2939373850822449,1.0,1.0,0.0,1.0,-1.4076030254364014,1.4076013565063477,1.6479506257383036e-06,1.0763977766036987,1.0,1.0,0.0,54.11323547363281,93.0,29163.984375,-0.0,288.659423828125,1.0,283.1499938964844,285.3619079589844,296.1476745605469,298.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,22446.423828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693335771560669,1.0,0.0,0.0,3.155713558197021,3.155730724334717,6.644900167884771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.3486328125,0.0,961.9658813476562,1895.4371337890625,0.0,1377.65771484375,0.7778368592262268,1.0,0.0,3.0,1.0,0.0
