time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822040,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.7562175393104553,0.1874685287475586,0.1695073693990707,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.7134976387023926,0.1552878469228744,0.1484154313802719,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.7711803913116455,0.1989098787307739,0.1398641467094421,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.712725043296814,0.1547763347625732,0.1479321122169494,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.6630496382713318,0.1253540515899658,0.5716445446014404,285.9348449707031,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6712951660156,285.9335632324219,1.0,0.3006470799446106,1.0,1.0,0.0,1.0,-1.4130257368087769,1.4130241870880127,1.6595249689999036e-06,1.0807437896728516,1.0,1.0,0.0,59.57676696777344,81.0,29354.689453125,-0.0,304.1432800292969,1.0,283.1499938964844,285.345947265625,296.1327209472656,298.1190490722656,293.1499938964844,293.1499938964844,283.1499938964844,23045.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739883422851562,1.0,0.0,0.0,3.197570562362671,3.1975879669189453,6.822343152634858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.888671875,0.0,1000.754150390625,1895.4371337890625,0.0,1411.8338623046875,0.7908517122268677,1.0,0.0,3.0,1.0,0.0
17822100,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.749538004398346,0.1892215460538864,0.1710724681615829,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7061378955841064,0.1562335789203643,0.1493786126375198,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7638443112373352,0.2005598694086074,0.1410004198551178,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.7053191065788269,0.1557021588087082,0.1488869488239288,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.6551564335823059,0.125479593873024,0.5725682973861694,285.92333984375,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6515197753906,285.9218444824219,1.0,0.3052577972412109,1.0,1.0,0.0,1.0,-1.4196791648864746,1.419677495956421,1.67380096627312e-06,1.086078405380249,1.0,1.0,0.0,63.15952682495117,81.0,29600.1953125,-0.0,315.7586364746094,1.0,283.1499938964844,285.3265991210937,296.12567138671875,298.121826171875,293.1499938964844,293.1499938964844,283.1499938964844,23853.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769793629646301,1.0,0.0,0.0,3.2531275749206543,3.253145933151245,7.061476594572014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.77392578125,0.0,1053.82958984375,1895.4371337890625,0.0,1434.031494140625,0.8016422390937805,1.0,0.0,3.0,1.0,0.0
17822160,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.7474973201751709,0.191144973039627,0.1727913171052932,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7032131552696228,0.1572805494070053,0.150393009185791,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7614265084266663,0.2023947536945343,0.142270490527153,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7023574709892273,0.1567147970199585,0.1498756110668182,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.6515280604362488,0.1257099360227584,0.5737102627754211,285.9179992675781,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6346740722656,285.917724609375,1.0,0.308122307062149,1.0,1.0,0.0,1.0,-1.4270421266555786,1.427040457725525,1.6896934766919005e-06,1.091982126235962,1.0,1.0,0.0,65.14108276367188,69.0,29816.662109375,-0.0,323.91583251953125,1.0,283.1499938964844,285.3168334960937,296.1258850097656,298.13043212890625,293.1499938964844,293.1499938964844,283.1499938964844,24402.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790490746498108,1.0,0.0,0.0,3.2903568744659424,3.2903754711151123,7.22402603514638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56591796875,0.0,1090.4259033203125,1895.4371337890625,0.0,1449.4984130859375,0.8135435581207275,1.0,0.0,3.0,1.0,0.0
17822220,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7488012909889221,0.1931663453578949,0.1745810657739639,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7037308812141418,0.1584004461765289,0.1514372676610946,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.762556254863739,0.2043337970972061,0.1436026692390442,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.7028202414512634,0.1577909439802169,0.1508828997611999,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.6509758830070496,0.1260237097740173,0.575025200843811,285.9115295410156,284.95001220703125,294.7643127441406,293.11138916015625,294.7622375488281,297.6199645996094,285.9107666015625,1.0,0.3095389604568481,1.0,1.0,0.0,1.0,-1.4348310232162476,1.4348293542861938,1.706611215013254e-06,1.0982261896133425,1.0,1.0,0.0,65.77303314208984,69.0,30074.619140625,-0.0,329.0523681640625,1.0,283.1499938964844,285.3021850585937,296.13287353515625,298.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,25172.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808353066444397,1.0,0.0,0.0,3.3418774604797363,3.341896772384644,7.452026125065458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.5458984375,0.0,1142.4542236328125,1895.4371337890625,0.0,1462.9161376953125,0.8233587741851807,1.0,0.0,3.0,1.0,0.0
17822280,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7527824640274048,0.1952391266822815,0.1763925999403,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7069952487945557,0.1595688462257385,0.1524930596351623,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7665126323699951,0.2063260376453399,0.1449547111988067,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.706018328666687,0.158909410238266,0.1518943756818771,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.6528631448745728,0.1263987421989441,0.5764493942260742,285.90972900390625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60675048828125,285.90997314453125,1.0,0.3097529709339142,1.0,1.0,0.0,1.0,-1.4428199529647827,1.442818284034729,1.7240769238924258e-06,1.1046290397644043,1.0,1.0,0.0,65.28250122070312,57.0,30297.412109375,-0.0,331.5732116699219,1.0,283.1499938964844,285.2956848144531,296.1434326171875,298.17071533203125,293.1499938964844,293.1499938964844,283.1499938964844,25685.181640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825612187385559,1.0,0.0,0.0,3.375711441040039,3.3757309913635254,7.603681524415151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.2421875,0.0,1177.506103515625,1895.4371337890625,0.0,1475.9415283203125,0.8344430327415466,1.0,0.0,3.0,1.0,0.0
17822340,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.759154736995697,0.197340190410614,0.1782066822052002,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.7125089764595032,0.1607706844806671,0.1535519212484359,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.7729647159576416,0.2083452939987182,0.1463086307048797,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.711497962474823,0.1600571274757385,0.1529040783643722,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6568936109542847,0.12681944668293,0.5779435038566589,285.9058837890625,284.95001220703125,294.8175964355469,293.1377868652344,294.8155517578125,297.5947265625,285.905517578125,1.0,0.3089668750762939,1.0,1.0,0.0,1.0,-1.450899958610535,1.4508981704711914,1.7418581137462752e-06,1.1111029386520386,1.0,1.0,0.0,63.8626823425293,57.0,30555.765625,-0.0,331.86041259765625,1.0,283.1499938964844,285.28369140625,296.1567687988281,298.1981506347656,293.1499938964844,293.1499938964844,283.1499938964844,26429.1796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684453010559082,1.0,0.0,0.0,3.42425274848938,3.4242730140686035,7.823929877304181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.837890625,0.0,1229.036376953125,1895.4371337890625,0.0,1490.2860107421875,0.843537449836731,1.0,0.0,3.0,1.0,0.0
17822400,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.7678331136703491,0.1994499266147613,0.1800064891576767,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.71971595287323,0.1619915068149566,0.1546042114496231,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.7817749977111816,0.2103713005781173,0.1476505696773529,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.7186807990074158,0.1612209379673004,0.1539038717746734,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.6629620790481567,0.1272704750299453,0.579460859298706,285.90594482421875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5836486816406,285.90643310546875,1.0,0.3073451817035675,1.0,1.0,0.0,1.0,-1.458956599235535,1.458954930305481,1.7597046735318145e-06,1.1175559759140017,1.0,1.0,0.0,61.68186569213867,45.0,30776.962890625,-0.0,330.240478515625,1.0,283.1499938964844,285.279052734375,296.1705322265625,298.22479248046875,293.1499938964844,293.1499938964844,283.1499938964844,26914.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864466071128845,1.0,0.0,0.0,3.455576181411743,3.455596685409546,7.967722694957047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.33447265625,0.0,1263.07373046875,1895.4371337890625,0.0,1505.4779052734375,0.8540173172950745,1.0,0.0,3.0,1.0,0.0
17822460,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7789017558097839,0.201559379696846,0.1817886531352996,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7285560965538025,0.1632233560085296,0.1556472182273864,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7929589152336121,0.2123944163322448,0.1489769071340561,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7274640202522278,0.1623936593532562,0.1548920273780822,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.6711301803588867,0.1277424246072769,0.5809808373451233,285.90350341796875,284.95001220703125,294.8705139160156,293.1640014648437,294.8684997558594,297.5733337402344,285.9033203125,1.0,0.3050228059291839,1.0,1.0,0.0,1.0,-1.466951608657837,1.4669498205184937,1.7775296328181869e-06,1.123957276344299,1.0,1.0,0.0,58.87724685668945,45.0,31030.755859375,-0.0,327.0067138671875,1.0,283.1499938964844,285.26861572265625,296.1849365234375,298.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,27641.0859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886041760444641,1.0,0.0,0.0,3.501882314682007,3.501903295516968,8.182695410141605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.046875,0.0,1314.5345458984375,1895.4371337890625,0.0,1522.006103515625,0.8625699281692505,1.0,0.0,3.0,1.0,0.0
17822520,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7925064563751221,0.2036574929952621,0.1835444420576095,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7393479347229004,0.1644572466611862,0.1566752344369888,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8065780401229858,0.2144042551517486,0.1502814143896103,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.7381538152694702,0.1635668277740478,0.155863419175148,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.6815505027770996,0.1282252967357635,0.58247309923172,285.9045715332031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5636291503906,285.9051513671875,1.0,0.3021084368228912,1.0,1.0,0.0,1.0,-1.4748172760009766,1.4748154878616333,1.7951786048797658e-06,1.1302529573440552,1.0,1.0,0.0,55.566184997558594,33.0,31246.92578125,-0.0,322.3970642089844,1.0,283.1499938964844,285.2650756835937,296.19854736328125,298.2812194824219,293.1499938964844,293.1499938964844,283.1499938964844,28107.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907899379730225,1.0,0.0,0.0,3.53131365776062,3.53133511543274,8.320815254592162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.361328125,0.0,1347.957763671875,1895.4371337890625,0.0,1538.8406982421875,0.8725939989089966,1.0,0.0,3.0,1.0,0.0
17822580,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8088182210922241,0.2057404369115829,0.1852748990058899,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.752751350402832,0.1656892448663711,0.1576881855726242,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.8219834566116333,0.2163972407579422,0.151564672589302,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.7514112591743469,0.1647367924451828,0.1568184047937393,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.6944777965545654,0.1287139654159546,0.5839300155639648,285.90283203125,284.95001220703125,294.9230651855469,293.1900329589844,294.92108154296875,297.5544738769531,285.9027709960937,1.0,0.2986915409564972,1.0,1.0,0.0,1.0,-1.4825469255447388,1.4825451374053955,1.812630557651573e-06,1.1364372968673706,1.0,1.0,0.0,51.840919494628906,33.0,31493.95703125,-0.0,316.6214904785156,1.0,283.1499938964844,285.255615234375,296.2122497558594,298.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,28821.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930459141731262,1.0,0.0,0.0,3.575904369354248,3.5759263038635254,8.532279593964631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.63818359375,0.0,1399.66845703125,1895.4371337890625,0.0,1556.3106689453125,0.8807298541069031,1.0,0.0,3.0,1.0,0.0
17822640,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8270280361175537,0.2078007757663726,0.1869736313819885,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.7696384191513062,0.1669134646654129,0.1586820930242538,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8399341702461243,0.2183670103549957,0.152822732925415,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.7681246399879456,0.165897935628891,0.1577532291412353,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7101903557777405,0.1292019337415695,0.5853312015533447,285.9044189453125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54571533203125,285.9050598144531,1.0,0.2948418259620666,1.0,1.0,0.0,1.0,-1.4900943040847778,1.490092396736145,1.8297747601536685e-06,1.142473578453064,1.0,1.0,0.0,47.77837371826172,25.0,31703.466796875,-0.0,309.8385925292969,1.0,283.1499938964844,285.25274658203125,296.2250366210937,298.3357849121094,293.1499938964844,293.1499938964844,283.1499938964844,29274.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695247232913971,1.0,0.0,0.0,3.60384202003479,3.6038644313812256,8.666121402711724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4912109375,0.0,1432.7313232421875,1895.4371337890625,0.0,1573.4486083984375,0.890393853187561,1.0,0.0,3.0,1.0,0.0
17822700,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8470317125320435,0.209836408495903,0.1886582970619201,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7890980839729309,0.1681279093027115,0.1596741825342178,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8605624437332153,0.2203121781349182,0.1540693640708923,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.7874190807342529,0.1670482903718948,0.1586853116750717,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.726233959197998,0.1296862065792083,0.5867521166801453,285.9031677246094,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.537353515625,285.9031982421875,1.0,0.2912151217460632,1.0,1.0,0.0,1.0,-1.497629165649414,1.4976272583007812,1.8469891074346376e-06,1.1484941244125366,1.0,1.0,0.0,43.848907470703125,25.0,31944.99609375,-0.0,303.3137512207031,1.0,283.1499938964844,285.2440185546875,296.2380065917969,298.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,29980.298828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974579691886902,1.0,0.0,0.0,3.647052049636841,3.6470749378204346,8.875180697032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.37255859375,0.0,1484.88720703125,1895.4371337890625,0.0,1590.7496337890625,0.8981941342353821,1.0,0.0,3.0,1.0,0.0
17822760,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8711420893669128,0.2118403911590576,0.1903170943260193,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8116464614868164,0.1693275421857834,0.1606551557779312,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8854402303695679,0.2222272306680679,0.1552967876195907,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8099061250686646,0.1681827306747436,0.1596052348613739,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7442662119865417,0.1301611065864563,0.5881474614143372,285.9052429199219,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5292663574219,285.90594482421875,1.0,0.2875517010688782,1.0,1.0,0.0,1.0,-1.5050512552261353,1.505049467086792,1.8640474763742527e-06,1.1544238328933716,1.0,1.0,0.0,39.96267318725586,25.0,32151.267578125,-0.0,296.77655029296875,1.0,283.1499938964844,285.2417297363281,296.25030517578125,298.38836669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995832324028015,1.0,0.0,0.0,3.673840761184693,3.673863887786865,9.006041636894224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.01806640625,0.0,1517.84912109375,1895.4371337890625,0.0,1607.4656982421875,0.907580018043518,1.0,0.0,3.0,1.0,0.0
17822820,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8951658010482788,0.2138112187385559,0.1919794380664825,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8316135406494141,0.1705110073089599,0.1616547107696533,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.9100810885429382,0.2241114825010299,0.15652796626091,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8298308253288269,0.1692997068166732,0.1605426520109176,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7621909379959106,0.1306244432926178,0.5896522402763367,285.904541015625,284.95001220703125,295.02685546875,293.2416381835937,295.02496337890625,297.5214538574219,285.9047241210937,1.0,0.2850453555583954,1.0,1.0,0.0,1.0,-1.512656569480896,1.5126547813415527,1.8816224383044755e-06,1.1604907512664795,1.0,1.0,0.0,36.88629913330078,25.0,32392.021484375,-0.0,292.33746337890625,1.0,283.1499938964844,285.2338256835937,296.26300048828125,298.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,31124.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017096877098083,1.0,0.0,0.0,3.715994358062744,3.716017961502075,9.21389698760322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.8662109375,0.0,1570.6983642578125,1895.4371337890625,0.0,1624.2716064453125,0.9151212573051452,1.0,0.0,3.0,1.0,0.0
17822880,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9202617406845092,0.2157414555549621,0.1936266124248504,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8513294458389282,0.1716728210449218,0.1626564860343933,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9369993209838868,0.2259590327739715,0.1577498912811279,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8493415117263794,0.170394018292427,0.161481112241745,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7804892063140869,0.1310703009366989,0.5911887288093567,285.9073486328125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5137939453125,285.9081726074219,1.0,0.2830810248851776,1.0,1.0,0.0,1.0,-1.5202748775482178,1.520272970199585,1.8993350749951787e-06,1.1665685176849363,1.0,1.0,0.0,34.355587005615234,25.0,32600.703125,-0.0,289.2663269042969,1.0,283.1499938964844,285.2323303222656,296.27520751953125,298.4402770996094,293.1499938964844,293.1499938964844,283.1499938964844,31559.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037631869316101,1.0,0.0,0.0,3.741864681243897,3.7418887615203857,9.34263596263918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.77490234375,0.0,1603.732421875,1895.4371337890625,0.0,1640.5770263671875,0.9242857098579408,1.0,0.0,3.0,1.0,0.0
17822940,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9470185041427612,0.2176314443349838,0.195254698395729,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8718525171279907,0.1728127747774124,0.1636546850204467,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9626733660697936,0.2277704775333404,0.1589594483375549,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8696279525756836,0.1714661121368408,0.162415400147438,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7990570068359375,0.1314978152513504,0.5927241444587708,285.9073486328125,284.95001220703125,295.0780639648437,293.26715087890625,295.0762023925781,297.5063171386719,285.9075927734375,1.0,0.2815860509872436,1.0,1.0,0.0,1.0,-1.527845025062561,1.5278431177139282,1.917038616738864e-06,1.17260479927063,1.0,1.0,0.0,32.22531509399414,25.0,32840.25390625,-0.0,287.1791687011719,1.0,283.1499938964844,285.2251281738281,296.2879333496094,298.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,32258.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058353424072266,1.0,0.0,0.0,3.783087491989136,3.7831122875213614,9.54961933530285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.71484375,0.0,1657.3221435546875,1895.4371337890625,0.0,1657.10546875,0.9315991401672364,1.0,0.0,3.0,1.0,0.0
17823000,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9711616039276124,0.219477966427803,0.196855828166008,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8928623795509338,0.1739286184310913,0.1646434515714645,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.9844936728477478,0.2295433729887008,0.1601515263319015,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8904303908348083,0.1725140362977981,0.1633400321006775,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.8169041872024536,0.1319045722484588,0.5942315459251404,285.9104919433594,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4989929199219,285.91131591796875,1.0,0.2804849147796631,1.0,1.0,0.0,1.0,-1.5353052616119385,1.535303235054016,1.93458595276752e-06,1.1785508394241333,1.0,1.0,0.0,30.43556785583496,28.0,33045.96484375,-0.0,285.9068908691406,1.0,283.1499938964844,285.2239990234375,296.3001403808594,298.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,32687.353515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078431248664856,1.0,0.0,0.0,3.8081483840942383,3.808173418045044,9.676559784566052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.564453125,0.0,1690.477294921875,1895.4371337890625,0.0,1673.19091796875,0.9405677318572998,1.0,0.0,3.0,1.0,0.0
17823060,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9865201711654664,0.2212802469730377,0.1984479427337646,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.90860915184021,0.1750193983316421,0.1656397730112075,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9966525435447692,0.2312917113304138,0.1605120599269867,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9058915376663208,0.1735370308160781,0.1642722934484481,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8289437294006348,0.1322892904281616,0.5957878232002258,285.9107360839844,284.95001220703125,295.1287841796875,293.2925109863281,295.126953125,297.49176025390625,285.910888671875,1.0,0.2801268696784973,1.0,1.0,0.0,1.0,-1.541559100151062,1.5415571928024292,1.949538727785693e-06,1.1836849451065063,1.0,1.0,0.0,29.35867691040039,28.0,33270.38671875,-0.0,285.98974609375,1.0,283.1499938964844,285.21697998046875,296.31280517578125,298.5190124511719,293.1499938964844,293.1499938964844,283.1499938964844,33384.93359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709866464138031,1.0,0.0,0.0,3.8485686779022217,3.8485941886901855,9.88306737781386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.14111328125,0.0,1744.8798828125,1895.4371337890625,0.0,1689.470458984375,0.947684407234192,1.0,0.0,3.0,1.0,0.0
17823120,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9895651936531068,0.2233084291219711,0.2000851482152938,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9116777181625366,0.1760676354169845,0.1666426360607147,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.986769676208496,0.233757346868515,0.1540143936872482,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9087705016136168,0.1745155453681945,0.1652108579874038,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.8304325342178345,0.1326405555009842,0.5973971486091614,285.90252685546875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4873962402344,285.9002380371094,1.0,0.2799582481384277,1.0,1.0,0.0,1.0,-1.5402544736862185,1.5402525663375854,1.946324573509628e-06,1.1825324296951294,1.0,1.0,0.0,29.251264572143555,31.0,33303.89453125,-0.0,285.0629272460937,1.0,283.1499938964844,285.20379638671875,296.3237609863281,298.5369873046875,293.1499938964844,293.1499938964844,283.04998779296875,33808.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116766571998596,1.0,0.0,0.0,3.8729288578033447,3.872954845428467,1.0008576509790146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2919921875,0.0,1778.223876953125,1895.4371337890625,0.0,1704.0933837890625,0.9554831385612488,1.0,0.0,3.0,1.0,0.0
17823180,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.993630588054657,0.2247999906539917,0.2017226070165634,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9162769317626952,0.1770530343055725,0.1676053255796432,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.9851849675178528,0.2366158217191696,0.1519808322191238,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.913161277770996,0.175434798002243,0.1661088466644287,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.833042562007904,0.1329657882452011,0.5989201664924622,285.85479736328125,284.95001220703125,295.178955078125,293.3177185058594,295.1771545410156,297.4835510253906,285.8467712402344,1.0,0.2802461385726928,1.0,1.0,0.0,1.0,-1.543804407119751,1.5438023805618286,1.9547885585780023e-06,1.1854032278060913,1.0,1.0,0.0,29.12743377685547,31.0,33766.94140625,-0.0,286.3661499023437,1.0,283.06475830078125,285.1378479003906,296.3529357910156,298.6170959472656,293.1499938964844,293.1499938964844,283.04998779296875,34383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160592675209045,1.0,0.0,0.0,3.9056999683380127,3.905726194381714,1.017867020891572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.099609375,0.0,1823.7467041015625,1895.4371337890625,0.0,1739.720947265625,0.9616103768348694,1.0,0.0,3.0,1.0,0.0
17823240,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291320800781,0.9958706498146056,0.2262229025363922,0.2030321359634399,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.9190207719802856,0.1779612302780151,0.1684922128915786,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.9848424792289734,0.2393442988395691,0.1514137536287307,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.9157488346099854,0.1762774437665939,0.1669334769248962,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8342597484588623,0.1332353502511978,0.6002250909805298,285.8291320800781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4788818359375,285.8280639648437,1.0,0.2808831632137298,1.0,1.0,0.0,1.0,-1.547978162765503,1.5479761362075806,1.964705006685108e-06,1.1887191534042358,1.0,1.0,0.0,29.1440372467041,34.0,33914.984375,-0.0,288.38726806640625,1.0,283.05206298828125,285.1175231933594,296.358642578125,298.6188659667969,293.1499938964844,293.1499938964844,282.75,34749.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186890840530396,1.0,0.0,0.0,3.926406383514404,3.926432847976685,1.0286881888532662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.5634765625,0.0,1852.9071044921875,1895.4371337890625,0.0,1761.2491455078125,0.9665369987487792,1.0,0.0,3.0,1.0,0.0
17823300,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9969047904014589,0.2275050580501556,0.2042244225740432,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.9201833009719848,0.1787601858377456,0.1693191528320312,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.9850648641586304,0.2417121082544326,0.1517809480428695,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.9167826771736144,0.1770119369029998,0.167698860168457,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8343121409416199,0.133419007062912,0.6013210415840149,285.6885070800781,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4728698730469,285.66552734375,1.0,0.2818363606929779,1.0,1.0,0.0,1.0,-1.553463101387024,1.5534610748291016,1.9777542092924705e-06,1.193048119544983,1.0,1.0,0.0,29.29017448425293,34.0,34927.4453125,-0.0,291.2317199707031,1.0,282.7936096191406,284.9293518066406,296.4190979003906,298.80877685546875,293.1499938964844,293.1499938964844,282.75,35032.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288591265678406,1.0,0.0,0.0,3.9424102306365967,3.942436933517456,1.037091124089784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.623046875,0.0,1875.6568603515625,1895.4371337890625,0.0,1845.5177001953125,0.970344603061676,1.0,0.0,3.0,1.0,0.0
17823360,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.99605131149292,0.228530466556549,0.2052927762269973,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.9184845685958862,0.1793890744447708,0.1699854433536529,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.9862274527549744,0.2435353547334671,0.1537546813488006,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.9149974584579468,0.177577406167984,0.1683050245046615,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8322550058364868,0.1334543824195861,0.6017975807189941,285.61590576171875,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4638366699219,285.6131286621094,1.0,0.2830494344234466,1.0,1.0,0.0,1.0,-1.559213161468506,1.5592111349105835,1.9915228222089354e-06,1.197612762451172,1.0,1.0,0.0,29.624387741088867,37.0,35102.54296875,-0.0,294.7897644042969,1.0,282.7559509277344,284.87957763671875,296.41021728515625,298.7685241699219,293.1499938964844,293.1499938964844,282.45001220703125,35252.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336432933807373,1.0,0.0,0.0,3.954770565032959,3.9547975063323975,1.0436042430228554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.41796875,0.0,1893.3541259765625,1895.4371337890625,0.0,1885.694580078125,0.9732850790023804,1.0,0.0,3.0,1.0,0.0
17823420,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.993757426738739,0.2294250726699829,0.2061976641416549,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9149165749549866,0.1799352318048477,0.1705716103315353,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.9879391193389891,0.2448427379131317,0.1568441241979599,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.911386489868164,0.1780591905117035,0.1688307374715805,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792175292969,0.8287820816040039,0.1334033757448196,0.6018926501274109,285.47003173828125,284.95001220703125,295.2776184082031,293.3675842285156,295.27587890625,297.4530334472656,285.4476318359375,1.0,0.284493625164032,1.0,1.0,0.0,1.0,-1.5654573440551758,1.5654553174972534,2.0065392618562328e-06,1.2025651931762695,1.0,1.0,0.0,30.101741790771484,37.0,36122.76171875,-0.0,298.98553466796875,1.0,282.4936828613281,284.6893920898437,296.44927978515625,298.9247436523437,293.1499938964844,293.1499938964844,282.45001220703125,35423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432224750518799,1.0,0.0,0.0,3.9643125534057617,3.9643397331237793,1.0486463679626468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.97705078125,0.0,1907.092041015625,1895.4371337890625,0.0,1967.1090087890625,0.9755549430847168,1.0,0.0,3.0,1.0,0.0
17823480,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.9897916913032532,0.2301199436187744,0.20689557492733,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9094387888908386,0.1803550124168396,0.1710302978754043,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9900888800621032,0.2455370277166366,0.1610999554395675,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.905952215194702,0.1784145534038543,0.1692287027835846,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.8237723708152771,0.1332250386476516,0.6014143228530884,285.4008178710937,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.43951416015625,285.39849853515625,1.0,0.2861311435699463,1.0,1.0,0.0,1.0,-1.5718586444854736,1.5718566179275513,2.022008629865013e-06,1.2076424360275269,1.0,1.0,0.0,30.732460021972656,40.0,36307.1015625,-0.0,303.69732666015625,1.0,282.4559936523437,284.64276123046875,296.42938232421875,298.8655700683594,293.1499938964844,293.1499938964844,282.1499938964844,35554.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468158602714539,1.0,0.0,0.0,3.971675157546997,3.971702337265015,1.052545144375472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.81640625,0.0,1917.737548828125,1895.4371337890625,0.0,1997.9677734375,0.977306306362152,1.0,0.0,3.0,1.0,0.0
17823540,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.9848619699478148,0.2307566106319427,0.2075473517179489,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.9033188819885254,0.1807276159524917,0.1714460402727127,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9926031231880188,0.2457081228494644,0.1661672294139862,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8999331593513489,0.1787233203649521,0.169583648443222,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8179708123207092,0.1329812705516815,0.6006441712379456,285.2567443847656,284.95001220703125,295.3260192871094,293.39227294921875,295.3243408203125,297.4248046875,285.2348022460937,1.0,0.2879416346549988,1.0,1.0,0.0,1.0,-1.5786937475204468,1.5786917209625244,2.03858940039936e-06,1.2130451202392578,1.0,1.0,0.0,31.46511650085449,40.0,37336.80859375,0.0,308.9332275390625,1.0,282.1932678222656,284.45440673828125,296.4645690917969,299.0150451660156,293.1499938964844,293.1499938964844,282.1499938964844,35656.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552269101142883,1.0,0.0,0.0,3.977354288101196,3.977381467819214,1.0555573908277438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.70068359375,0.0,1925.975830078125,1895.4371337890625,0.0,2070.839599609375,0.9786571264266968,1.0,0.0,3.0,1.0,0.0
17823600,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9783440232276917,0.2312444895505905,0.208047330379486,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8961302042007446,0.1810005903244018,0.1717636883258819,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9948332905769348,0.2451415657997131,0.171900525689125,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8926740884780884,0.1789346039295196,0.1698421239852905,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8108740448951721,0.1326292753219604,0.5993934273719788,285.1915283203125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.407470703125,285.189697265625,1.0,0.2899080812931061,1.0,1.0,0.0,1.0,-1.5857139825820925,1.58571195602417,2.055914819720784e-06,1.2187761068344116,1.0,1.0,0.0,32.347110748291016,43.0,37540.2890625,0.0,314.6296081542969,1.0,282.1558837890625,284.41143798828125,296.4456787109375,298.95513916015625,293.1499938964844,293.1499938964844,281.8500061035156,35735.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580152750015259,1.0,0.0,0.0,3.981733083724976,3.981760501861572,1.0578828550933397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.115234375,0.0,1932.343994140625,1895.4371337890625,0.0,2095.18701171875,0.9796985983848572,1.0,0.0,3.0,1.0,0.0
17823660,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9625268578529358,0.2316775768995285,0.2085574120283126,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8806151151657104,0.1812252104282379,0.17208331823349,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.980071783065796,0.2448095977306366,0.1716056913137436,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.877160370349884,0.1791000068187713,0.170104369521141,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7958395481109619,0.1322135776281356,0.5980443954467773,285.04150390625,284.95001220703125,295.37335205078125,293.416259765625,295.3717346191406,297.391357421875,285.01812744140625,1.0,0.2917117774486542,1.0,1.0,0.0,1.0,-1.584744572639465,1.584742546081543,2.0534735085675493e-06,1.2179462909698486,1.0,1.0,0.0,34.011043548583984,43.0,38430.30859375,0.0,318.7083740234375,1.0,281.8929748535156,284.2161865234375,296.4815979003906,299.1026306152344,293.1499938964844,293.1499938964844,281.8500061035156,35795.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765807569026947,1.0,0.0,0.0,3.985109567642212,3.9851369857788086,1.0596777428872883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.41796875,0.0,1937.263916015625,1895.4371337890625,0.0,2163.700927734375,0.980501651763916,1.0,0.0,3.0,1.0,0.0
17823720,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9464078545570374,0.231947973370552,0.2089045643806457,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8666532039642334,0.1813440322875976,0.1722963452339172,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.964889109134674,0.2447801679372787,0.1715197414159774,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8632378578186035,0.179164171218872,0.1702636629343032,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.781882643699646,0.1317093670368194,0.596242368221283,284.9648132324219,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37646484375,284.9610900878906,1.0,0.293470561504364,1.0,1.0,0.0,1.0,-1.5833423137664795,1.5833402872085571,2.050037892331602e-06,1.2168281078338623,0.9968169331550598,0.9968169331550598,0.0,35.69736099243164,46.0,38460.09375,0.0,322.5693359375,1.0,281.8558959960937,284.163818359375,296.46112060546875,299.0326843261719,293.1499938964844,293.1499938964844,281.54998779296875,35870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679105997085571,1.0,0.0,0.0,3.9874672889709473,3.987494707107544,1.0609319360810332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.4267578125,0.0,1940.9696044921875,1895.4371337890625,0.0,2182.306884765625,0.9810345768928528,1.0,0.0,3.0,1.0,0.0
17823780,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9312813878059388,0.2321860194206237,0.2092279940843582,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8545758724212646,0.1814333349466323,0.1724786162376403,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9503620266914368,0.2449496388435363,0.1716414839029312,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.851215660572052,0.1792019754648208,0.1703957915306091,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7695636749267578,0.1311845779418945,0.5943105816841125,284.81646728515625,284.95001220703125,295.4168701171875,293.4366455078125,295.4154052734375,297.3632202148437,284.7980041503906,1.0,0.295193612575531,1.0,1.0,0.0,1.0,-1.581935167312622,1.5819331407546997,2.0465836314542685e-06,1.2156966924667358,0.8825717568397522,0.8825717568397522,0.0,37.355804443359375,46.0,39125.11328125,0.0,326.3459167480469,1.0,281.59332275390625,283.9866027832031,296.4926147460937,299.16412353515625,293.1499938964844,293.1499938964844,281.54998779296875,39675.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774675726890564,1.0,0.0,0.0,3.924151659011841,3.9241790771484375,1.0275070962961763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.0400390625,0.0,1889.6634521484373,1895.4371337890625,0.0,2242.470947265625,0.9666030406951904,1.0,0.0,3.0,1.0,0.0
17823840,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.9170203804969788,0.2324040085077285,0.2094495594501495,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8436197638511658,0.1815003752708435,0.1725939512252807,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9361664652824402,0.2452153712511062,0.1718146651983261,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8403115272521973,0.1792183667421341,0.1704632341861724,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7582933902740479,0.1306431144475937,0.5921488404273987,284.81591796875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3507385253906,284.82794189453125,1.0,0.2968697249889374,1.0,1.0,0.0,1.0,-1.5800331830978394,1.580031156539917,2.0419190605025506e-06,1.2141664028167725,0.8316722512245178,0.8316722512245178,0.0,39.03507995605469,49.0,38704.828125,0.0,329.92730712890625,1.0,281.5564270019531,284.0443115234375,296.4615173339844,299.05255126953125,293.1499938964844,293.1499938964844,281.8500061035156,44608.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774590015411377,1.0,0.0,0.0,3.7030904293060303,3.703116416931152,9.150016921921632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.41845703125,0.0,1658.3880615234375,1895.4371337890625,0.0,2241.7060546875,0.9231810569763184,1.0,0.0,3.0,1.0,0.0
17823900,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.906322717666626,0.2331529557704925,0.2099173218011856,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8350923657417297,0.1818664669990539,0.1728425621986389,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9247886538505554,0.2459857612848281,0.1722051054239273,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8317949771881104,0.1795302182435989,0.1706625074148178,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7493709325790405,0.1303349584341049,0.5904648900032043,285.0018615722656,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3432922363281,285.0226745605469,1.0,0.2985563278198242,1.0,1.0,0.0,1.0,-1.5795763731002808,1.5795743465423584,2.0407367173902458e-06,1.2137426137924194,0.9387027025222778,0.9387027025222778,0.0,40.55315780639648,49.0,38127.7890625,0.0,333.78387451171875,1.0,281.8016662597656,284.2477111816406,296.3837585449219,298.82379150390625,293.1499938964844,293.1499938964844,281.8500061035156,36751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629648447036743,1.0,0.0,0.0,3.70589280128479,3.7059173583984375,9.163871368400578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.4658203125,0.0,1601.95751953125,1895.4371337890625,0.0,2138.627685546875,0.9214727878570556,1.0,0.0,3.0,1.0,0.0
