time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823960,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8996523022651672,0.2341978102922439,0.2108169049024582,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8292649984359741,0.182454764842987,0.1733681261539459,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.917155921459198,0.2470623105764389,0.1729158759117126,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8259329795837402,0.180061787366867,0.1711353510618209,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7430848479270935,0.1302252411842346,0.5898466110229492,285.0424194335937,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33953857421875,285.04150390625,1.0,0.3003309965133667,1.0,1.0,0.0,1.0,-1.5819638967514038,1.5819618701934814,2.0464974568312755e-06,1.215580940246582,0.9937793612480164,0.9937793612480164,0.0,41.82655715942383,52.0,38317.13671875,0.0,338.3992919921875,1.0,281.8426513671875,284.2514038085937,296.40191650390625,298.8818664550781,293.1499938964844,293.1499938964844,281.54998779296875,33268.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572005987167358,1.0,0.0,0.0,3.803312540054321,3.803337574005127,9.652000017013052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.64404296875,0.0,1689.2208251953125,1895.4371337890625,0.0,2088.064208984375,0.9381821751594543,1.0,0.0,3.0,1.0,0.0
17824020,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8933683633804321,0.2348995208740234,0.2116772681474685,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8238117098808289,0.1829121857881546,0.1739309132099151,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9101558923721312,0.2478997409343719,0.1736398488283157,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8204171657562256,0.1804642677307129,0.1716451942920684,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7372965216636658,0.1300460696220398,0.5895059108734131,284.8972473144531,284.95001220703125,295.4920959472656,293.4660339355469,295.49090576171875,297.33404541015625,284.8758239746094,1.0,0.3021600544452667,1.0,1.0,0.0,1.0,-1.58474600315094,1.5847439765930176,2.053275011348888e-06,1.217768669128418,0.9090646505355836,0.9090646505355836,0.0,43.118309020996094,52.0,39154.61328125,0.0,343.2755432128906,1.0,281.5947570800781,284.064453125,296.4937438964844,299.1212463378906,293.1499938964844,293.1499938964844,281.54998779296875,35914.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644820213317871,1.0,0.0,0.0,3.8124473094940186,3.8124728202819824,9.698419489723165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4833984375,0.0,1720.84912109375,1895.4371337890625,0.0,2151.99853515625,0.9397491812705994,1.0,0.0,3.0,1.0,0.0
17824080,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8856521248817444,0.2352770566940307,0.2121682316064834,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8172760605812073,0.1831955164670944,0.1743142902851104,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9021681547164916,0.2484793961048126,0.1741468012332916,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8137694001197815,0.180694505572319,0.1719778925180435,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7306894659996033,0.1297390013933181,0.588610827922821,284.86358642578125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3260192871094,284.86981201171875,1.0,0.3039668500423431,1.0,1.0,0.0,1.0,-1.585730791091919,1.585728645324707,2.055664708677796e-06,1.218531847000122,0.8581101894378662,0.8581101894378662,0.0,44.60861206054688,55.0,38930.71484375,0.0,347.7935485839844,1.0,281.5568542480469,284.0771179199219,296.4989318847656,299.0837097167969,293.1499938964844,293.1499938964844,281.8500061035156,40437.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767784595489502,1.0,0.0,0.0,3.68379259109497,3.683817863464356,9.054899692273466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.23681640625,0.0,1604.6025390625,1895.4371337890625,0.0,2181.1904296875,0.9155391454696656,1.0,0.0,3.0,1.0,0.0
17824140,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8785467743873596,0.2359943985939026,0.2126829922199249,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.811051070690155,0.183654174208641,0.1747028529644012,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.895051896572113,0.2493399530649185,0.1746706813573837,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8073629140853882,0.181097537279129,0.1723153591156005,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.724496066570282,0.1295578926801681,0.5877165794372559,285.0259094238281,284.95001220703125,295.5243225097656,293.4754943847656,295.52325439453125,297.3208312988281,285.045654296875,1.0,0.3057727515697479,1.0,1.0,0.0,1.0,-1.5867739915847778,1.5867719650268557,2.058150812445092e-06,1.2192984819412231,0.9604377746582032,0.9604377746582032,0.0,46.09167098999024,55.0,38353.72265625,0.0,352.3280334472656,1.0,281.8016357421875,284.2629089355469,296.43182373046875,298.8815002441406,293.1499938964844,293.1499938964844,281.8500061035156,35020.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596197128295898,1.0,0.0,0.0,3.705092906951904,3.7051172256469727,9.159916203316244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.07421875,0.0,1587.891357421875,1895.4371337890625,0.0,2109.238037109375,0.9194668531417848,1.0,0.0,3.0,1.0,0.0
17824200,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8733934164047241,0.2369638383388519,0.2135331630706787,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8062068223953247,0.1842834800481796,0.1752910912036895,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8898113965988159,0.2504276931285858,0.1754155755043029,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8023504018783569,0.1816693246364593,0.1728498488664627,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7196024656295776,0.1295196115970611,0.5875419974327087,285.0633544921875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185119628906,285.0621643066406,1.0,0.3076446056365967,1.0,1.0,0.0,1.0,-1.5898256301879885,1.589823603630066,2.065564103759243e-06,1.2216551303863523,1.0,1.0,0.0,47.40933990478516,58.0,38544.8046875,0.0,357.4515075683594,1.0,281.8426513671875,284.2643737792969,296.4460754394531,298.9423828125,293.1499938964844,293.1499938964844,281.54998779296875,32677.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564048767089844,1.0,0.0,0.0,3.805162191390991,3.8051869869232178,9.661390549808857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.43017578125,0.0,1686.82666015625,1895.4371337890625,0.0,2081.114501953125,0.9378266334533693,1.0,0.0,3.0,1.0,0.0
17824260,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8682839870452881,0.2375790029764175,0.2143239080905914,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.801318347454071,0.1847555935382843,0.1758827716112136,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8846334218978882,0.2512412667274475,0.1761370450258255,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7974024415016174,0.1820863932371139,0.1733881533145904,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7146986126899719,0.1293822079896927,0.5874661803245544,284.916748046875,284.95001220703125,295.5533142089844,293.4818420410156,295.5523376464844,297.3141174316406,284.89373779296875,1.0,0.3095503747463226,1.0,1.0,0.0,1.0,-1.5929083824157717,1.5929063558578491,2.073108589684125e-06,1.2240699529647827,0.9349378943443298,0.9349378943443298,0.0,48.77029800415039,58.0,39431.71484375,0.0,362.7264709472656,1.0,281.5946655273437,284.0726318359375,296.5288391113281,299.17694091796875,293.1499938964844,293.1499938964844,281.54998779296875,34761.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653332948684692,1.0,0.0,0.0,3.830181837081909,3.830207586288452,9.788859642867465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.623046875,0.0,1733.295166015625,1895.4371337890625,0.0,2159.51171875,0.9434100389480592,1.0,0.0,3.0,1.0,0.0
17824320,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8618816137313843,0.2378349304199218,0.214726984500885,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7953144907951355,0.1850208789110183,0.1762691438198089,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8782051801681519,0.2517530024051666,0.1766157299280166,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7913540601730347,0.182299256324768,0.1737241297960281,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7085981369018555,0.1290860474109649,0.5867105722427368,284.8667297363281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3067626953125,284.8705139160156,1.0,0.3114127516746521,1.0,1.0,0.0,1.0,-1.5939289331436155,1.5939269065856934,2.075590373351588e-06,1.2248518466949463,0.877021312713623,0.877021312713623,0.0,50.34153366088867,61.0,39246.046875,0.0,367.5172729492188,1.0,281.5567321777344,284.06549072265625,296.5262756347656,299.1357727050781,293.1499938964844,293.1499938964844,281.8500061035156,39167.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769852340221405,1.0,0.0,0.0,3.7330551147460938,3.73308038711548,9.298696568293964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.51953125,0.0,1651.79052734375,1895.4371337890625,0.0,2199.52685546875,0.925394892692566,1.0,0.0,3.0,1.0,0.0
17824380,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8558617234230042,0.238412320613861,0.2151242047548294,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7895696759223938,0.1854384839534759,0.1766315549612045,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8721277117729187,0.2525203824043274,0.177083745598793,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7855739593505859,0.1826621145009994,0.174036219716072,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.702465295791626,0.128889575600624,0.5858185887336731,285.02325439453125,284.95001220703125,295.57928466796875,293.4852905273437,295.57843017578125,297.3019104003906,285.0430603027344,1.0,0.3132495582103729,1.0,1.0,0.0,1.0,-1.5947051048278809,1.5947030782699585,2.077421186186257e-06,1.225395917892456,0.9750843644142152,0.9750843644142152,0.0,51.91839218139648,61.0,38614.24609375,0.0,372.2020568847656,1.0,281.80279541015625,284.2502746582031,296.4510498046875,298.9222412109375,293.1499938964844,293.1499938964844,281.8500061035156,34836.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623717188835144,1.0,0.0,0.0,3.750696659088135,3.750721454620361,9.386791361976066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.55517578125,0.0,1639.16748046875,1895.4371337890625,0.0,2133.407470703125,0.929313063621521,1.0,0.0,3.0,1.0,0.0
17824440,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8514835834503174,0.2392676472663879,0.2158639729022979,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7852292060852051,0.1860304325819015,0.1771861910820007,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8676475286483765,0.2535286247730255,0.177771121263504,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.781197726726532,0.183197408914566,0.1745378822088241,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.697597086429596,0.128831535577774,0.585580050945282,285.06414794921875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.300048828125,285.06396484375,1.0,0.3151317238807678,1.0,1.0,0.0,1.0,-1.5973987579345703,1.5973966121673584,2.083978415612364e-06,1.2274550199508667,1.0,1.0,0.0,53.32257843017578,64.0,38757.40234375,0.0,377.4331970214844,1.0,281.84295654296875,284.25799560546875,296.45758056640625,298.97198486328125,293.1499938964844,293.1499938964844,281.54998779296875,33172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593694925308228,1.0,0.0,0.0,3.835482597351074,3.835507869720459,9.815971679927316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.486328125,0.0,1727.25048828125,1895.4371337890625,0.0,2107.044677734375,0.944951593875885,1.0,0.0,3.0,1.0,0.0
17824500,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8472285270690918,0.2397877275943756,0.216565191745758,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7810402512550354,0.186470627784729,0.1777486950159073,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8633116483688354,0.2542732059955597,0.178443893790245,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7769795656204224,0.1835836619138717,0.1750479340553283,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6928832530975342,0.128677412867546,0.5854372978210449,284.9201965332031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29620361328125,284.89703369140625,1.0,0.3170331120491028,1.0,1.0,0.0,1.0,-1.600166082382202,1.6001639366149902,2.090769385176827e-06,1.229606032371521,0.9461352825164796,0.9461352825164796,0.0,54.75238800048828,64.0,39648.7265625,0.0,382.78948974609375,1.0,281.5940856933594,284.0669860839844,296.533935546875,299.1986389160156,293.1499938964844,293.1499938964844,281.54998779296875,34774.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681816220283508,1.0,0.0,0.0,3.859962701797485,3.859988689422608,9.94167407952773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.3310546875,0.0,1769.855224609375,1895.4371337890625,0.0,2184.707763671875,0.9503809213638306,1.0,0.0,3.0,1.0,0.0
17824560,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8419205546379089,0.23994180560112,0.2168830782175064,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7759494185447693,0.1866983324289322,0.1781051754951477,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8579694628715515,0.2547073364257812,0.1788737177848816,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7718766927719116,0.1837603747844696,0.1753552258014679,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6873186230659485,0.1283614039421081,0.584614098072052,284.8658447265625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.289306640625,284.8689270019531,1.0,0.3188789784908294,1.0,1.0,0.0,1.0,-1.6008743047714231,1.600872278213501,2.092477870974108e-06,1.2301286458969116,0.8858450055122375,0.8858450055122375,0.0,56.38029479980469,52.0,39458.2578125,0.0,387.6015319824219,1.0,281.5565490722656,284.05438232421875,296.52740478515625,299.15252685546875,293.1499938964844,293.1499938964844,281.8500061035156,38989.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725656032562256,1.0,0.0,0.0,3.770330429077149,3.7703561782836914,9.485322607361012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.111328125,0.0,1694.3109130859375,1895.4371337890625,0.0,2223.655029296875,0.9335559606552124,1.0,0.0,3.0,1.0,0.0
17824620,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8422291278839111,0.2404211163520813,0.2171295881271362,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7763444185256958,0.187077596783638,0.1783685684204101,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8585530519485474,0.2553975284099579,0.1792406737804412,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7722006440162659,0.1840862333774566,0.1755696535110473,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6867855787277222,0.1281424611806869,0.5833297967910767,285.02105712890625,284.95001220703125,295.623291015625,293.4844665527344,295.62261962890625,297.284912109375,285.040771484375,1.0,0.3185068368911743,1.0,1.0,0.0,1.0,-1.6006420850753784,1.6006399393081665,2.0918216705467785e-06,1.2298734188079834,0.9824216365814208,0.9824216365814208,0.0,56.37213134765625,52.0,38777.3203125,0.0,387.4552001953125,1.0,281.8036193847656,284.23974609375,296.4490661621094,298.9329833984375,293.1499938964844,293.1499938964844,281.8500061035156,34963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76493239402771,1.0,0.0,0.0,3.7839787006378174,3.784003734588623,9.554119060339872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.71240234375,0.0,1679.359375,1895.4371337890625,0.0,2155.972412109375,0.9367855787277222,1.0,0.0,3.0,1.0,0.0
17824680,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8475272059440613,0.2412042468786239,0.2176933586597442,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7815024256706238,0.1876436471939087,0.1787877380847931,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8643131852149963,0.2563462853431701,0.1798029392957687,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7772360444068909,0.1845967918634414,0.1759370267391204,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6906394362449646,0.1280712783336639,0.5825111865997314,285.0631103515625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2835998535156,285.063232421875,1.0,0.3171580135822296,1.0,1.0,0.0,1.0,-1.6019541025161743,1.601952075958252,2.094973524435773e-06,1.2308287620544434,1.0,1.0,0.0,55.08946228027344,40.0,38866.97265625,0.0,384.6599731445313,1.0,281.8431701660156,284.2504272460937,296.4525146484375,298.97662353515625,293.1499938964844,293.1499938964844,281.54998779296875,33564.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617074251174927,1.0,0.0,0.0,3.858426809310913,3.858452558517456,9.93376374935906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.60595703125,0.0,1758.3887939453125,1895.4371337890625,0.0,2127.5654296875,0.9503888487815856,1.0,0.0,3.0,1.0,0.0
17824740,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8560532331466675,0.2416724860668182,0.2182100713253021,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7898004055023193,0.1880698502063751,0.1791950762271881,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8734976053237915,0.2570444345474243,0.1803384125232696,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7853929400444031,0.1849703788757324,0.1762930452823639,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6973494291305542,0.1279178261756897,0.5816917419433594,284.9187927246094,284.95001220703125,295.6418151855469,293.480712890625,295.6412048339844,297.28045654296875,284.8954467773437,1.0,0.3149524629116058,1.0,1.0,0.0,1.0,-1.6031516790390017,1.603149652481079,2.0978825432393933e-06,1.2317264080047607,0.9490867257118224,0.9490867257118224,0.0,53.0263671875,40.0,39722.140625,0.0,379.6687622070313,1.0,281.5936889648437,284.0589599609375,296.5258483886719,299.1978454589844,293.1499938964844,293.1499938964844,281.54998779296875,34986.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702059149742126,1.0,0.0,0.0,3.879292726516724,3.879318952560425,1.0041495670520817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.5068359375,0.0,1795.486328125,1895.4371337890625,0.0,2202.666748046875,0.9549503922462464,1.0,0.0,3.0,1.0,0.0
17824800,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8666335344314575,0.24178546667099,0.2183314263820648,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8000743985176086,0.1882919371128082,0.1793793439865112,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8849062323570251,0.2574385404586792,0.1806176304817199,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.795535683631897,0.1851429641246795,0.1764294952154159,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7057719826698303,0.1276150196790695,0.5801279544830322,284.8624267578125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2743530273437,284.8652038574219,1.0,0.3119588494300842,1.0,1.0,0.0,1.0,-1.602142333984375,1.602140188217163,2.095326181006385e-06,1.2308785915374756,0.8866498470306396,0.8866498470306396,0.0,50.49970245361328,28.0,39484.15625,0.0,372.2429504394531,1.0,281.556396484375,284.04498291015625,296.5167541503906,299.1462097167969,293.1499938964844,293.1499938964844,281.8500061035156,39195.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742446064949036,1.0,0.0,0.0,3.7869391441345215,3.786965131759644,9.56907456384215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.3876953125,0.0,1715.730712890625,1895.4371337890625,0.0,2238.623291015625,0.9373728036880492,1.0,0.0,3.0,1.0,0.0
17824860,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8810316920280457,0.2422392964363098,0.2184339016675949,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8133783340454102,0.1886756122112274,0.1795222461223602,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9001441597938538,0.2581004202365875,0.1808720082044601,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8089168071746826,0.1854745149612426,0.1765247583389282,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7166756987571716,0.127418577671051,0.5783565044403076,285.01739501953125,284.95001220703125,295.6583557128906,293.4750366210937,295.6578063964844,297.270751953125,285.037109375,1.0,0.3083122968673706,1.0,1.0,0.0,1.0,-1.6007285118103027,1.6007264852523804,2.091720034513856e-06,1.229665756225586,0.9818283915519714,0.9818283915519714,0.0,47.43132019042969,28.0,38759.72265625,0.0,363.1407470703125,1.0,281.80389404296875,284.2315368652344,296.4361267089844,298.9211120605469,293.1499938964844,293.1499938964844,281.8500061035156,35196.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662405371665955,1.0,0.0,0.0,3.7954416275024414,3.795466899871826,9.612091389499255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.9208984375,0.0,1694.8271484375,1895.4371337890625,0.0,2167.52783203125,0.9395328164100648,1.0,0.0,3.0,1.0,0.0
17824920,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9018738269805908,0.2430085092782974,0.2188906371593475,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8308954834938049,0.1892510652542114,0.1798536330461502,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9232763648033142,0.2590276598930359,0.1813474595546722,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8264949917793274,0.1859954893589019,0.1768053919076919,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7311645150184631,0.1273730993270874,0.5771969556808472,285.05908203125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27032470703125,285.0590515136719,1.0,0.3041839897632599,1.0,1.0,0.0,1.0,-1.6011886596679688,1.6011866331100464,2.092747308779508e-06,1.2299329042434692,1.0,1.0,0.0,43.73228073120117,25.0,38822.54296875,0.0,353.2987365722656,1.0,281.84326171875,284.2421569824219,296.4378356933594,298.9609680175781,293.1499938964844,293.1499938964844,281.54998779296875,33722.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626768946647644,1.0,0.0,0.0,3.867489814758301,3.867515563964844,9.980484492189134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8916015625,0.0,1770.80908203125,1895.4371337890625,0.0,2136.093017578125,0.95255047082901,1.0,0.0,3.0,1.0,0.0
17824980,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9241365790367126,0.2434627264738083,0.2193566262722015,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8482219576835632,0.1896845251321792,0.1802283525466919,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9470760226249696,0.2597002983093261,0.1818367838859558,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.84354168176651,0.1863774359226226,0.1771297752857208,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7453808784484863,0.1272457391023636,0.5763005018234253,284.9141540527344,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.2679443359375,284.89093017578125,1.0,0.3009510934352875,1.0,1.0,0.0,1.0,-1.6020996570587158,1.602097511291504,2.0949237296008505e-06,1.2305854558944702,0.946282923221588,0.946282923221588,0.0,40.62604904174805,25.0,39656.3515625,0.0,345.2957763671875,1.0,281.5935363769531,284.05084228515625,296.509765625,299.1790771484375,293.1499938964844,293.1499938964844,281.54998779296875,35199.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708885073661804,1.0,0.0,0.0,3.884975910186768,3.8850021362304688,1.007093828775396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5185546875,0.0,1804.268798828125,1895.4371337890625,0.0,2208.732421875,0.9563047289848328,1.0,0.0,3.0,1.0,0.0
17825040,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9455719590187072,0.243558794260025,0.2194610089063644,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8650332689285278,0.1899090707302093,0.1804143488407135,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9675313234329224,0.2600629925727844,0.1820937842130661,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8600100874900818,0.1865536719560623,0.1772690862417221,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7590641975402832,0.1269663125276565,0.574836015701294,284.8597106933594,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2625427246094,284.86285400390625,1.0,0.2979120314121246,1.0,1.0,0.0,1.0,-1.6011675596237185,1.6011654138565063,2.0925465378240915e-06,1.2297861576080322,0.8838618993759155,0.8838618993759155,0.0,38.03581237792969,25.0,39402.05859375,0.0,337.7622375488281,1.0,281.5563659667969,284.0397644042969,296.4993896484375,299.1244812011719,293.1499938964844,293.1499938964844,281.8500061035156,39468.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746681571006775,1.0,0.0,0.0,3.786454439163208,3.78648042678833,9.566625749357629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7685546875,0.0,1717.2677001953125,1895.4371337890625,0.0,2242.403564453125,0.9374574422836304,1.0,0.0,3.0,1.0,0.0
17825100,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9639089107513428,0.2439982295036316,0.2195862084627151,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8809014558792114,0.1902918517589569,0.1805968135595321,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9839142560958862,0.2606923580169678,0.1823545098304748,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8755833506584167,0.1868851482868194,0.1774048805236816,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7718874216079712,0.126786783337593,0.5733403563499451,285.0164489746094,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25958251953125,285.03631591796875,1.0,0.2955015897750854,1.0,1.0,0.0,1.0,-1.6002154350280762,1.6002132892608645,2.0900697563774884e-06,1.2289258241653442,0.979628086090088,0.979628086090088,0.0,35.95323181152344,25.0,38680.83203125,0.0,331.6108703613281,1.0,281.8038635253906,284.22772216796875,296.4178161621094,298.8981018066406,293.1499938964844,293.1499938964844,281.8500061035156,35308.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766471803188324,1.0,0.0,0.0,3.7934651374816895,3.793490409851074,9.602083537174622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.23876953125,0.0,1693.3355712890625,1895.4371337890625,0.0,2169.572509765625,0.9392148852348328,1.0,0.0,3.0,1.0,0.0
17825160,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9813199639320374,0.2447499632835388,0.2200973033905029,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.898053765296936,0.1908578276634216,0.1809954494237899,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9983274936676024,0.2615811228752136,0.1826125532388687,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8924949169158936,0.1873971819877624,0.1777533888816833,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7858625650405884,0.1267468780279159,0.5725721120834351,285.058349609375,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2596435546875,285.0583190917969,1.0,0.2935232818126678,1.0,1.0,0.0,1.0,-1.6011505126953125,1.6011483669281006,2.092321665259078e-06,1.229612946510315,1.0,1.0,0.0,34.07814025878906,28.0,38751.55078125,0.0,326.9603881835937,1.0,281.8432312011719,284.2381591796875,296.4190368652344,298.93780517578125,293.1499938964844,293.1499938964844,281.54998779296875,33714.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628194689750671,1.0,0.0,0.0,3.86699104309082,3.8670167922973633,9.977910622183115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.1484375,0.0,1770.134033203125,1895.4371337890625,0.0,2137.347900390625,0.9524351358413696,1.0,0.0,3.0,1.0,0.0
17825220,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9872437715530396,0.2451710700988769,0.220631256699562,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9046505689620972,0.1912573873996734,0.1814482808113098,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9963511824607848,0.2627872824668884,0.1777626127004623,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8989548683166504,0.1877459436655044,0.1781564503908157,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7907105088233948,0.1266061812639236,0.5721200704574585,284.9075012207031,284.95001220703125,295.6986389160156,293.448974609375,295.6982116699219,297.2592468261719,284.8826599121094,1.0,0.2921107709407806,1.0,1.0,0.0,1.0,-1.5957976579666138,1.595795512199402,2.0801141999982065e-06,1.2262619733810425,0.9405232667922974,0.9405232667922974,0.0,33.38483810424805,28.0,39481.42578125,0.0,322.5578308105469,1.0,281.5935363769531,284.0402526855469,296.48992919921875,299.1518859863281,293.1499938964844,293.1499938964844,281.54998779296875,35336.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709482312202454,1.0,0.0,0.0,3.882560253143311,3.882586479187012,1.005841795631568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.9560546875,0.0,1802.33837890625,1895.4371337890625,0.0,2209.26318359375,0.9557142853736876,1.0,0.0,3.0,1.0,0.0
17825280,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.990877330303192,0.2452773302793502,0.2208462506532669,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9092491269111632,0.1914619952440261,0.1817073374986648,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9955193996429444,0.2641458511352539,0.174934521317482,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.90324467420578,0.1879033148288726,0.1783697307109832,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.793617844581604,0.1263152807950973,0.5709996819496155,284.8515319824219,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2579345703125,284.8559265136719,1.0,0.2911294102668762,1.0,1.0,0.0,1.0,-1.5925050973892212,1.5925030708312988,2.0708027932414552e-06,1.2225937843322754,0.8734768629074097,0.8734768629074097,0.0,32.89415740966797,31.0,39110.8515625,0.0,319.4825134277344,1.0,281.5564270019531,284.0343322753906,296.47576904296875,299.0859069824219,293.1499938964844,293.1499938964844,281.8500061035156,40153.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774217963218689,1.0,0.0,0.0,3.765473127365112,3.7654988765716553,9.46089869557909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.1787109375,0.0,1697.53466796875,1895.4371337890625,0.0,2238.385009765625,0.9332627654075624,1.0,0.0,3.0,1.0,0.0
17825340,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9926188588142396,0.2456542402505874,0.2209803909063339,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9117103219032288,0.1917971670627594,0.1819192320108413,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9950817227363586,0.2657472789287567,0.1735596358776092,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9054807424545288,0.1881875693798065,0.1785356551408767,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7947368025779724,0.1261382550001144,0.5698475241661072,285.01055908203125,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.258544921875,285.0303649902344,1.0,0.290574699640274,1.0,1.0,0.0,1.0,-1.5900835990905762,1.5900815725326538,2.0647210021707e-06,1.220557451248169,0.9686740040779114,0.9686740040779114,0.0,32.65385055541992,31.0,38370.85546875,0.0,317.64727783203125,1.0,281.8033142089844,284.2231140136719,296.39215087890625,298.8553161621094,293.1499938964844,293.1499938964844,281.8500061035156,35562.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654732465744019,1.0,0.0,0.0,3.76963210105896,3.7696571350097656,9.481809115641228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.89453125,0.0,1667.0052490234375,1895.4371337890625,0.0,2160.748046875,0.934164583683014,1.0,0.0,3.0,1.0,0.0
17825400,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9944549202919006,0.2463668137788772,0.2215132415294647,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9141743779182434,0.1923170238733291,0.1823433339595794,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.994719386100769,0.2675606906414032,0.1724704056978225,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9077386260032654,0.1886534988880157,0.1789097636938095,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.795853853225708,0.1261020898818969,0.5694208741188049,285.0487670898437,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2619323730469,285.0476989746094,1.0,0.2904132306575775,1.0,1.0,0.0,1.0,-1.5898594856262207,1.5898574590682983,2.064038199023344e-06,1.2202624082565308,1.0,1.0,0.0,32.498409271240234,34.0,38433.375,0.0,317.1176147460937,1.0,281.8431091308594,284.22808837890625,296.3928527832031,298.89324951171875,293.1499938964844,293.1499938964844,281.54998779296875,33469.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613783478736877,1.0,0.0,0.0,3.852113962173462,3.852139472961426,9.901283419821991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8564453125,0.0,1749.8902587890625,1895.4371337890625,0.0,2124.673583984375,0.94894278049469,1.0,0.0,3.0,1.0,0.0
17825460,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9952132105827332,0.2467628866434097,0.2220434248447418,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9152323007583618,0.1926794499158859,0.1827802956104278,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.994669497013092,0.2690427303314209,0.1723236739635467,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9086699485778807,0.1889651417732238,0.1792969703674316,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7958880066871643,0.1259738057851791,0.5691211819648743,284.9008483886719,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.26300048828125,284.8778381347656,1.0,0.2906010448932647,1.0,1.0,0.0,1.0,-1.5909488201141355,1.5909466743469238,2.066599336103536e-06,1.2210261821746826,0.9311584234237672,0.9311584234237672,0.0,32.49766540527344,34.0,39227.85546875,0.0,317.64764404296875,1.0,281.5938415527344,284.0365600585937,296.46466064453125,299.1087951660156,293.1499938964844,293.1499938964844,281.54998779296875,35518.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692925930023193,1.0,0.0,0.0,3.864527702331543,3.864553928375244,9.965202707462597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.28955078125,0.0,1781.3790283203125,1895.4371337890625,0.0,2194.558837890625,0.9515590071678162,1.0,0.0,3.0,1.0,0.0
17825520,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9937654733657836,0.246827095746994,0.2222084403038025,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9134033918380736,0.1928374916315078,0.1830089390277862,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9951572418212892,0.2699625790119171,0.1737920194864273,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9068547487258912,0.1890755593776703,0.1794796735048294,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.793654203414917,0.1256967186927795,0.5681763291358948,284.8547058105469,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2601013183594,284.8595886230469,1.0,0.29107266664505,1.0,1.0,0.0,1.0,-1.592268943786621,1.5922669172286987,2.069735273835249e-06,1.2219775915145874,0.8709728717803955,0.8709728717803955,0.0,32.72115707397461,37.0,38975.1953125,0.0,318.8989562988281,1.0,281.5565185546875,284.0369567871094,296.4531555175781,299.0510559082031,293.1499938964844,293.1499938964844,281.8500061035156,40103.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727798223495483,1.0,0.0,0.0,3.747945547103882,3.747971296310425,9.373026159664732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.30419921875,0.0,1676.4178466796875,1895.4371337890625,0.0,2225.5634765625,0.929362654685974,1.0,0.0,3.0,1.0,0.0
17825580,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9914416670799256,0.2472764998674392,0.2224136739969253,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9104043841362,0.1931692361831665,0.1832301020622253,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9958534240722656,0.2707529962062835,0.1760331243276596,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9039573073387146,0.1893558800220489,0.1796544641256332,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7904409170150757,0.1255196928977966,0.5671409368515015,285.0174865722656,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.258056640625,285.03778076171875,1.0,0.2918059527873993,1.0,1.0,0.0,1.0,-1.594436526298523,1.594434380531311,2.074941903629224e-06,1.2235846519470217,0.970346212387085,0.970346212387085,0.0,33.072364807128906,37.0,38333.578125,0.0,320.91522216796875,1.0,281.802978515625,284.22760009765625,296.3714904785156,298.8280029296875,293.1499938964844,293.1499938964844,281.8500061035156,35311.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764457643032074,1.0,0.0,0.0,3.758141279220581,3.7581663131713854,9.42409144499834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.4638671875,0.0,1651.5347900390625,1895.4371337890625,0.0,2151.783203125,0.9314593076705932,1.0,0.0,3.0,1.0,0.0
17825640,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9896019697189332,0.2480526715517044,0.2230239659547805,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9079461693763732,0.1936853229999542,0.1836686581373214,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9964741468429564,0.2715135812759399,0.1782089620828628,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9015927910804749,0.1898175030946731,0.1800425350666046,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7876245379447937,0.1254699677228927,0.5667691826820374,285.0592041015625,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2576599121094,285.0589294433594,1.0,0.2928075492382049,1.0,1.0,0.0,1.0,-1.5983258485794067,1.5983238220214844,2.084405650748522e-06,1.2265565395355225,1.0,1.0,0.0,33.45634460449219,40.0,38472.74609375,0.0,323.8759460449219,1.0,281.843017578125,284.2352905273437,296.3736877441406,298.87255859375,293.1499938964844,293.1499938964844,281.54998779296875,33316.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609505653381348,1.0,0.0,0.0,3.843494176864624,3.843519687652588,9.857021723291837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3212890625,0.0,1738.1434326171875,1895.4371337890625,0.0,2120.915771484375,0.9468813538551332,1.0,0.0,3.0,1.0,0.0
17825700,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9869558811187744,0.2485057711601257,0.2236240804195404,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9046751856803894,0.1940430849790573,0.1841183751821518,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9971883893013,0.2718055546283722,0.180986613035202,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8984042406082153,0.1901242434978485,0.1804421246051788,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7841091156005859,0.1253180652856826,0.5664649605751038,284.9156494140625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2545166015625,284.89306640625,1.0,0.2940419316291809,1.0,1.0,0.0,1.0,-1.6030354499816897,1.603033423423767,2.095948957503424e-06,1.230196475982666,0.9418679475784302,0.9418679475784302,0.0,33.954368591308594,40.0,39360.37890625,0.0,327.56884765625,1.0,281.5939636230469,284.0458679199219,296.4464111328125,299.0945129394531,293.1499938964844,293.1499938964844,281.54998779296875,35039.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695320844650269,1.0,0.0,0.0,3.86377215385437,3.863798141479492,9.961306659533875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.84326171875,0.0,1776.6529541015625,1895.4371337890625,0.0,2196.68408203125,0.9513119459152222,1.0,0.0,3.0,1.0,0.0
17825760,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9821495413780212,0.2486094683408737,0.223848819732666,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8994083404541016,0.1941891461610794,0.18435600399971,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9980646371841432,0.271455317735672,0.1849852800369262,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8931273221969604,0.1902227997779846,0.1806337535381317,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7787832021713257,0.125005766749382,0.5654677748680115,284.8667907714844,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24725341796875,284.8707580566406,1.0,0.2954488396644592,1.0,1.0,0.0,1.0,-1.60742449760437,1.6074223518371582,2.106742158503039e-06,1.2335878610610962,0.8845456838607788,0.8845456838607788,0.0,34.64924621582031,43.0,39209.0703125,0.0,331.6598205566406,1.0,281.5565185546875,284.038818359375,296.4361267089844,299.045166015625,293.1499938964844,293.1499938964844,281.8500061035156,39188.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738304138183594,1.0,0.0,0.0,3.7691149711608887,3.769140720367432,9.479207960794156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.21533203125,0.0,1694.4085693359375,1895.4371337890625,0.0,2234.927734375,0.933501958847046,1.0,0.0,3.0,1.0,0.0
