time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825820,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9764959812164308,0.2490797042846679,0.2240945100784301,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8934993147850037,0.1944988071918487,0.1845760941505432,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.998826503753662,0.2709629237651825,0.1893994659185409,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8872005939483643,0.1904812008142471,0.1808076351881027,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.772885799407959,0.1247796341776847,0.5643160939216614,285.0268249511719,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.2409973144531,285.0469665527344,1.0,0.2970108389854431,1.0,1.0,0.0,1.0,-1.6121093034744265,1.6121071577072144,2.1182991076784674e-06,1.2372055053710938,0.9855220317840576,0.9855220317840576,0.0,35.44956970214844,43.0,38605.4375,0.0,336.21063232421875,1.0,281.8036193847656,284.2269287109375,296.3547668457031,298.826171875,293.1499938964844,293.1499938964844,281.8500061035156,34885.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663100957870483,1.0,0.0,0.0,3.786487340927124,3.786512613296509,9.5667917321407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.3671875,0.0,1681.7322998046875,1895.4371337890625,0.0,2168.14306640625,0.937340497970581,1.0,0.0,3.0,1.0,0.0
17825880,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9633388519287108,0.2498601526021957,0.2247711569070816,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8806760907173157,0.1949743330478668,0.1850430965423584,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9878954887390136,0.2708677053451538,0.1897047311067581,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8744668364524841,0.1909023076295852,0.1812242120504379,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7612472176551819,0.1246589198708534,0.5639470815658569,285.0698547363281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.238037109375,285.0685729980469,1.0,0.2984946370124817,1.0,1.0,0.0,1.0,-1.6100287437438965,1.6100265979766846,2.1100424874020973e-06,1.2328816652297974,1.0,1.0,0.0,37.00225830078125,46.0,38587.2265625,0.0,340.2328796386719,1.0,281.8432006835937,284.2366027832031,296.35546875,298.8687438964844,293.1499938964844,293.1499938964844,281.54998779296875,33588.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633647918701172,1.0,0.0,0.0,3.859874248504639,3.8598997592926025,9.941217058440088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.07568359375,0.0,1760.35498046875,1895.4371337890625,0.0,2142.150146484375,0.9507303833961488,1.0,0.0,3.0,1.0,0.0
17825940,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9578775763511658,0.2503344714641571,0.2253969013690948,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.87567138671875,0.1953100115060806,0.1854779124259948,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9826048612594604,0.2707570791244507,0.1897162646055221,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8694724440574646,0.1911871433258056,0.1816089749336242,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.756269633769989,0.124464139342308,0.5634541511535645,284.9247741699219,284.95001220703125,295.7601318359375,293.3780212402344,295.7597961425781,297.2347717285156,284.9015197753906,1.0,0.3002172410488128,1.0,1.0,0.0,1.0,-1.6150676012039185,1.6150654554367063,2.125540049746633e-06,1.2394227981567385,0.9534239172935486,0.9534239172935486,0.0,37.925025939941406,46.0,39536.27734375,0.0,344.5121459960937,1.0,281.5936584472656,284.0459289550781,296.42510986328125,299.0863647460937,293.1499938964844,293.1499938964844,281.54998779296875,34877.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772068202495575,1.0,0.0,0.0,3.8822991847991934,3.882325172424317,1.0057065082946792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8583984375,0.0,1798.3660888671875,1895.4371337890625,0.0,2219.22607421875,0.9556670784950256,1.0,0.0,3.0,1.0,0.0
17826000,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9457610249519348,0.2504268586635589,0.2256568521261215,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.865508496761322,0.1954104304313659,0.1857151836156845,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9717108607292176,0.2705445289611816,0.1896248310804367,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8594250679016113,0.1912405490875244,0.1818005889654159,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7471014261245728,0.1241022497415542,0.5623966455459595,284.8659973144531,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2290344238281,284.8682556152344,1.0,0.3018264472484588,1.0,1.0,0.0,1.0,-1.6145169734954834,1.6145148277282717,2.1240857677184977e-06,1.2389187812805176,0.8910444378852844,0.8910444378852844,0.0,39.41881561279297,49.0,39307.0625,0.0,348.3355712890625,1.0,281.5563659667969,284.0280456542969,296.4127502441406,299.0322265625,293.1499938964844,293.1499938964844,281.8500061035156,38956.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762935757637024,1.0,0.0,0.0,3.7962958812713614,3.796321868896485,9.616419447411315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.419921875,0.0,1725.1092529296875,1895.4371337890625,0.0,2256.927001953125,0.9393039345741272,1.0,0.0,3.0,1.0,0.0
17826060,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9340044260025024,0.2508710920810699,0.2259140759706497,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8562002182006836,0.1956648677587509,0.1859185099601745,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9607929587364196,0.2707339823246002,0.1896366029977798,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8502384424209595,0.1914440691471099,0.1819581389427185,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7386928796768188,0.123832881450653,0.5611846446990967,285.0194396972656,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.2262268066406,285.0389404296875,1.0,0.3034278750419616,1.0,1.0,0.0,1.0,-1.6138163805007937,1.6138142347335815,2.122211071764468e-06,1.238255500793457,0.9860897660255432,0.9860897660255432,0.0,40.920501708984375,49.0,38576.3671875,0.0,352.1014404296875,1.0,281.8041381835937,284.21356201171875,296.3287048339844,298.803466796875,293.1499938964844,293.1499938964844,281.8500061035156,35119.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683568000793457,1.0,0.0,0.0,3.805733442306519,3.8057587146759033,9.664290701039135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.4990234375,0.0,1706.5628662109375,1895.4371337890625,0.0,2186.26025390625,0.9417366981506348,1.0,0.0,3.0,1.0,0.0
17826120,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9252234101295472,0.2516572773456573,0.2265624552965164,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.849303126335144,0.1961099356412887,0.1863252371549606,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9521243572235109,0.2712722420692444,0.1899597942829132,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.843420684337616,0.1918346583843231,0.1823145747184753,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7322821617126465,0.1237033382058143,0.5606061220169067,285.0624389648437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2268981933594,285.06280517578125,1.0,0.3050968050956726,1.0,1.0,0.0,1.0,-1.6152026653289795,1.6152005195617676,2.125548917319975e-06,1.239245057106018,1.0,1.0,0.0,42.23896026611328,52.0,38638.140625,0.0,356.44189453125,1.0,281.84332275390625,284.2267150878906,296.3274230957031,298.8395080566406,293.1499938964844,293.1499938964844,281.54998779296875,33829.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647486925125122,1.0,0.0,0.0,3.873734712600708,3.87376070022583,1.0012741995524266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.60888671875,0.0,1779.3839111328125,1895.4371337890625,0.0,2154.351318359375,0.954026699066162,1.0,0.0,3.0,1.0,0.0
17826180,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9169583916664124,0.2521349489688873,0.2272141277790069,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.842880368232727,0.1964050233364105,0.186748668551445,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9436083436012268,0.2715850472450256,0.1903192698955536,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.837062656879425,0.1920786798000335,0.1826877892017364,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7262452840805054,0.1234918013215065,0.5601596236228943,284.9188232421875,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.2257080078125,284.8959045410156,1.0,0.3068073987960815,1.0,1.0,0.0,1.0,-1.6168383359909058,1.6168361902236938,2.1295602437021444e-06,1.2404717206954956,0.9511927366256714,0.9511927366256714,0.0,43.57958984375,52.0,39490.640625,0.0,360.9801025390625,1.0,281.5934143066406,284.0362854003906,296.39776611328125,299.05596923828125,293.1499938964844,293.1499938964844,281.54998779296875,35135.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729253768920898,1.0,0.0,0.0,3.8920514583587646,3.892077684402466,1.0107654588864534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.9541015625,0.0,1812.6043701171875,1895.4371337890625,0.0,2226.85986328125,0.957978904247284,1.0,0.0,3.0,1.0,0.0
17826240,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9073796272277832,0.2522507607936859,0.2274913787841797,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8354482054710388,0.1964825391769409,0.1869621872901916,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9332972764968872,0.2715918719768524,0.1904466301202774,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8296891450881958,0.1921088993549347,0.1828554421663284,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7192059755325317,0.1231318563222885,0.5591015219688416,284.8631896972656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2214050292969,284.8659362792969,1.0,0.3084807991981506,1.0,1.0,0.0,1.0,-1.6165132522583008,1.6165111064910889,2.1286773517203983e-06,1.2401539087295532,0.8894311189651489,0.8894311189651489,0.0,45.12795639038086,55.0,39260.109375,0.0,365.070556640625,1.0,281.55633544921875,284.02203369140625,296.3869323730469,299.0020751953125,293.1499938964844,293.1499938964844,281.8500061035156,39218.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767331600189209,1.0,0.0,0.0,3.8004114627838135,3.800437450408936,9.637280982133234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.2822265625,0.0,1732.1077880859375,1895.4371337890625,0.0,2260.859130859375,0.9404245615005492,1.0,0.0,3.0,1.0,0.0
17826300,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.899002194404602,0.2527309656143188,0.2277772277593612,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8284955620765686,0.196722611784935,0.1871499121189117,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9234685897827148,0.2718871831893921,0.1905712932348251,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8227354288101196,0.1922973990440368,0.1829969584941864,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7122349143028259,0.1228678300976753,0.5579162836074829,285.018798828125,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2195739746094,285.03839111328125,1.0,0.3101343214511871,1.0,1.0,0.0,1.0,-1.6159768104553225,1.6159746646881104,2.127219886460807e-06,1.239628791809082,0.9854058623313904,0.9854058623313904,0.0,46.68106842041016,55.0,38535.9140625,0.0,369.061767578125,1.0,281.80419921875,284.20916748046875,296.304931640625,298.7755126953125,293.1499938964844,293.1499938964844,281.8500061035156,35226.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685161828994751,1.0,0.0,0.0,3.808702230453491,3.808727741241455,9.67937467066804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.6171875,0.0,1710.968994140625,1895.4371337890625,0.0,2187.6728515625,0.9425130486488342,1.0,0.0,3.0,1.0,0.0
17826360,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8929527401924133,0.253555566072464,0.2284612953662872,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8232248425483704,0.1971568316221237,0.1875468790531158,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9161244034767152,0.2724693119525909,0.1909474432468414,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8173955082893372,0.192676231265068,0.1833428740501403,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.706448495388031,0.1227428540587425,0.557368814945221,285.0623474121094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2209777832031,285.0628356933594,1.0,0.3118435442447662,1.0,1.0,0.0,1.0,-1.6174824237823486,1.6174803972244265,2.130872189809452e-06,1.2407218217849731,1.0,1.0,0.0,48.04893112182617,58.0,38603.421875,0.0,373.6216735839844,1.0,281.84332275390625,284.2228088378906,296.3059387207031,298.8142395019531,293.1499938964844,293.1499938964844,281.54998779296875,33877.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647594213485718,1.0,0.0,0.0,3.8765037059783936,3.876529693603516,1.002706198960368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.35595703125,0.0,1783.205322265625,1895.4371337890625,0.0,2154.446044921875,0.9546880125999452,1.0,0.0,3.0,1.0,0.0
17826420,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8871884346008301,0.2540674805641174,0.2291472852230072,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8181689977645874,0.197440892457962,0.1879618167877197,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9093003869056702,0.2727896571159363,0.1913258135318756,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8122090101242065,0.1929084509611129,0.1837067753076553,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7008277177810669,0.1225354075431823,0.5569494962692261,284.9193725585937,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.2203063964844,284.8966064453125,1.0,0.3135835230350494,1.0,1.0,0.0,1.0,-1.6191933155059814,1.619191288948059,2.135089516741573e-06,1.2420178651809692,0.9514814019203186,0.9514814019203186,0.0,49.43561172485352,58.0,39461.9765625,0.0,378.350341796875,1.0,281.5933532714844,284.03302001953125,296.37841796875,299.03326416015625,293.1499938964844,293.1499938964844,281.54998779296875,35168.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728783488273621,1.0,0.0,0.0,3.8942675590515137,3.894293785095215,1.011916879178898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.625,0.0,1815.6470947265625,1895.4371337890625,0.0,2226.440673828125,0.9585072994232178,1.0,0.0,3.0,1.0,0.0
17826480,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8801652789115906,0.2542147040367126,0.2294549793004989,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8120416402816772,0.1975070089101791,0.1881661266088485,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9016095995903016,0.2727829813957214,0.1914518922567367,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8058292269706726,0.192926600575447,0.1838645786046981,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6942705512046814,0.1221796050667762,0.5559176206588745,284.8642883300781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21636962890625,284.8670349121094,1.0,0.3152772784233093,1.0,1.0,0.0,1.0,-1.618911862373352,1.6189098358154297,2.134326678060461e-06,1.2417453527450562,0.890392541885376,0.890392541885376,0.0,51.02402114868164,61.0,39239.84765625,0.0,382.5769958496094,1.0,281.5563049316406,284.0189514160156,296.3694763183594,298.9819030761719,293.1499938964844,293.1499938964844,281.8500061035156,39199.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766698002815247,1.0,0.0,0.0,3.80324125289917,3.803267240524292,9.65163735600072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.255859375,0.0,1735.37841796875,1895.4371337890625,0.0,2260.292724609375,0.9410609602928162,1.0,0.0,3.0,1.0,0.0
17826540,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8735770583152771,0.2547288835048675,0.229771003127098,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8059763312339783,0.1977370083332061,0.1883449405431747,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8945268392562866,0.2730554342269897,0.1915645599365234,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7995574474334717,0.1931040734052658,0.1839964389801025,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879593133926392,0.1219181269407272,0.5547542572021484,285.0200500488281,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.21490478515625,285.0396423339844,1.0,0.3169432878494262,1.0,1.0,0.0,1.0,-1.618401288986206,1.618399143218994,2.132944700861117e-06,1.2412521839141846,0.9868565797805786,0.9868565797805786,0.0,52.612060546875,61.0,38521.0078125,0.0,386.6785888671875,1.0,281.8042907714844,284.2060852050781,296.28912353515625,298.757568359375,293.1499938964844,293.1499938964844,281.8500061035156,35207.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684436440467834,1.0,0.0,0.0,3.812148571014404,3.812174081802368,9.696899496702829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.29150390625,0.0,1714.9698486328125,1895.4371337890625,0.0,2187.030029296875,0.9432656764984132,1.0,0.0,3.0,1.0,0.0
17826600,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8688380718231201,0.2556042969226837,0.2304923832416534,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.801236093044281,0.1981637179851532,0.1887347251176834,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8891922235488892,0.2736123502254486,0.1919247806072235,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7947770953178406,0.1934735476970672,0.1843339055776596,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6830094456672668,0.1217944324016571,0.5542201399803162,285.0643310546875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2167358398437,285.0649719238281,1.0,0.3186578452587127,1.0,1.0,0.0,1.0,-1.6199299097061155,1.6199277639389038,2.136674538633088e-06,1.242375373840332,1.0,1.0,0.0,54.01102066040039,64.0,38591.95703125,0.0,391.3595581054688,1.0,281.8433532714844,284.2207336425781,296.2917175292969,298.798095703125,293.1499938964844,293.1499938964844,281.54998779296875,33914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646728754043579,1.0,0.0,0.0,3.878636360168457,3.878662109375,1.003809643407294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.48095703125,0.0,1786.1439208984375,1895.4371337890625,0.0,2153.68212890625,0.9551935195922852,1.0,0.0,3.0,1.0,0.0
17826660,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8643786907196045,0.2562048733234405,0.2312413305044174,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7967168092727661,0.1984432488679886,0.1891449242830276,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8840997219085693,0.2739060521125793,0.1922859400510788,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7902262806892395,0.1936975568532943,0.1846905201673507,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6783174872398376,0.1215894818305969,0.5538129806518555,284.92205810546875,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.2165832519531,284.8993835449219,1.0,0.3203982412815094,1.0,1.0,0.0,1.0,-1.6216957569122314,1.621693730354309,2.141052164006396e-06,1.243727684020996,0.9538145065307616,0.9538145065307616,0.0,55.42133331298828,64.0,39461.80859375,0.0,396.2089538574219,1.0,281.59332275390625,284.0314025878906,296.3659362792969,299.019287109375,293.1499938964844,293.1499938964844,281.54998779296875,35129.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727875113487244,1.0,0.0,0.0,3.896905422210693,3.8969318866729736,1.0132882835023338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.16162109375,0.0,1818.6527099609373,1895.4371337890625,0.0,2225.6318359375,0.9591354727745056,1.0,0.0,3.0,1.0,0.0
17826720,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.858898937702179,0.2564673721790313,0.2316414564847946,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7912915945053101,0.198506012558937,0.189346045255661,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8779737949371338,0.273868978023529,0.1923925578594207,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.784786581993103,0.1937070190906524,0.1848408579826355,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6728704571723938,0.1212373152375221,0.5527980327606201,284.86651611328125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21319580078125,284.869140625,1.0,0.3220897912979126,1.0,1.0,0.0,1.0,-1.6215094327926636,1.6215072870254517,2.140543074347079e-06,1.243544578552246,0.8932826519012451,0.8932826519012451,0.0,57.024940490722656,67.0,39256.015625,0.0,400.5330810546875,1.0,281.5562744140625,284.0160827636719,296.35894775390625,298.9708251953125,293.1499938964844,293.1499938964844,281.25,39063.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765989899635315,1.0,0.0,0.0,3.809460639953613,3.809486627578736,9.68322979133518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.353515625,0.0,1741.8416748046875,1895.4371337890625,0.0,2259.65869140625,0.942375659942627,1.0,0.0,3.0,1.0,0.0
17826780,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.853442370891571,0.2567162215709686,0.2319644540548324,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.7858116626739502,0.1985218971967697,0.1894659996032714,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8718277215957642,0.2737778425216675,0.1924167722463607,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7793042063713074,0.1936682760715484,0.1849094480276107,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.6673998832702637,0.1208426430821418,0.5514847636222839,284.7646789550781,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.20977783203125,284.7561340332031,1.0,0.3237361013889313,1.0,1.0,0.0,1.0,-1.6205766201019287,1.6205744743347168,2.138146555807907e-06,1.242757797241211,0.7846477627754211,0.7846477627754211,0.0,58.67650985717773,67.0,39598.91015625,0.0,404.5784606933594,1.0,281.2984924316406,283.900390625,296.3823547363281,299.0877380371094,293.1499938964844,293.1499938964844,281.25,45242.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840672135353088,1.0,0.0,0.0,3.636271715164185,3.636297225952149,8.822789823170751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.79931640625,0.0,1586.8414306640625,1895.4371337890625,0.0,2326.73291015625,0.905003547668457,1.0,0.0,3.0,1.0,0.0
17826840,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8481383323669434,0.2570649981498718,0.2322370558977127,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7804094552993774,0.1985570937395095,0.1895246058702469,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.865809977054596,0.2737356126308441,0.1923819184303283,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7739109992980957,0.1936463266611099,0.1849160641431808,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6620277166366577,0.120447501540184,0.5499346852302551,284.84161376953125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.20672607421875,284.8586120605469,1.0,0.3253343403339386,1.0,1.0,0.0,1.0,-1.6190789937973022,1.6190768480300903,2.1343284970498644e-06,1.241517186164856,0.781361997127533,0.781361997127533,0.0,60.35319137573242,55.0,39082.90625,0.0,408.3769226074219,1.0,281.2585754394531,284.03173828125,296.3358154296875,298.94940185546875,293.1499938964844,293.1499938964844,281.54998779296875,46489.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835783362388611,1.0,0.0,0.0,3.3562324047088623,3.356255531311035,7.516183018196898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.49658203125,0.0,1302.4056396484375,1895.4371337890625,0.0,2322.326904296875,0.8512793779373169,1.0,0.0,3.0,1.0,0.0
17826900,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8492437601089478,0.25796639919281,0.2327909171581268,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7810826897621155,0.1988838613033294,0.1896865665912628,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.866474449634552,0.2741406261920929,0.1925025135278701,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7744973301887512,0.193908229470253,0.1850204318761825,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6618303060531616,0.120240643620491,0.5485396981239319,285.00225830078125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2081298828125,285.0169677734375,1.0,0.3247767090797424,1.0,1.0,0.0,1.0,-1.6185319423675537,1.6185297966003418,2.132881490979344e-06,1.2410178184509275,0.878042995929718,0.878042995929718,0.0,60.19827651977539,55.0,38655.8828125,0.0,407.64886474609375,1.0,281.4939270019531,284.1881408691406,296.2555236816406,298.7312927246094,293.1499938964844,293.1499938964844,281.54998779296875,36144.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726816534996033,1.0,0.0,0.0,3.415935754776001,3.4159576892852783,7.785969842188933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.23583984375,0.0,1289.031494140625,1895.4371337890625,0.0,2224.6884765625,0.8565189242362976,1.0,0.0,3.0,1.0,0.0
17826960,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8550647497177124,0.2590440213680267,0.2336670011281967,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7862064242362976,0.1993426829576492,0.1900240927934646,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8720181584358215,0.274704247713089,0.1928257942199707,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7794654369354248,0.1942993700504303,0.1852948516607284,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6654407978057861,0.1201430782675743,0.5476545691490173,285.0180358886719,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2114562988281,285.0151672363281,1.0,0.3232791423797607,1.0,1.0,0.0,1.0,-1.619642972946167,1.6196409463882446,2.135607701347908e-06,1.2418475151062012,0.9119231104850768,0.9119231104850768,0.0,58.77389526367188,43.0,38802.859375,0.0,404.3348083496094,1.0,281.5401611328125,284.1737976074219,296.2660217285156,298.7789001464844,293.1499938964844,293.1499938964844,281.25,32892.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672315239906311,1.0,0.0,0.0,3.523998975753784,3.52402138710022,8.286380079880473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.87060546875,0.0,1375.0032958984375,1895.4371337890625,0.0,2176.2939453125,0.87494295835495,1.0,0.0,3.0,1.0,0.0
17827020,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8636515140533447,0.259744644165039,0.2344100326299667,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7939825057983398,0.1996278911828994,0.1903076171875,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8804614543914795,0.2749584913253784,0.193066656589508,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7870665788650513,0.1945209354162216,0.1855160593986511,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6713744401931763,0.1199562922120094,0.5466684103012085,284.8769226074219,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.2120666503906,284.85888671875,1.0,0.3209413588047027,1.0,1.0,0.0,1.0,-1.6202481985092163,1.6202460527420044,2.137111323463614e-06,1.2423149347305298,0.8216532468795776,0.8216532468795776,0.0,56.617488861083984,43.0,39426.93359375,0.0,398.7196350097656,1.0,281.3012390136719,284.0040283203125,296.3466186523437,298.99737548828125,293.1499938964844,293.1499938964844,281.25,37439.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739034295082092,1.0,0.0,0.0,3.5015411376953125,3.5015640258789062,8.181101520676748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.97119140625,0.0,1384.5240478515625,1895.4371337890625,0.0,2235.5791015625,0.8702548742294312,1.0,0.0,3.0,1.0,0.0
17827080,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8741949200630188,0.2602066099643707,0.2347737103700637,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8035756945610046,0.1997678428888321,0.1903746426105499,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8909391164779663,0.2749893069267273,0.1930528581142425,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7964982986450195,0.1945993304252624,0.1855248063802719,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6789355874061584,0.1196755096316337,0.5450449585914612,284.8824157714844,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.210205078125,284.89312744140625,1.0,0.3178394436836242,1.0,1.0,0.0,1.0,-1.6188116073608398,1.618809461593628,2.1334965367714176e-06,1.2411651611328125,0.7958816289901733,0.7958816289901733,0.0,53.99009704589844,31.0,39025.8125,0.0,390.6959533691406,1.0,281.2593688964844,284.0616455078125,296.3423767089844,298.9363098144531,293.1499938964844,293.1499938964844,281.54998779296875,41766.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760674357414246,1.0,0.0,0.0,3.319575071334839,3.319597005844116,7.352893476308964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.3427734375,0.0,1234.9266357421875,1895.4371337890625,0.0,2254.904541015625,0.8375008702278137,1.0,0.0,3.0,1.0,0.0
17827140,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.88865727186203,0.2611004710197449,0.2352446764707565,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8160542249679565,0.2001205384731292,0.1904696375131607,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9052772521972656,0.2753556370735168,0.1930864006280899,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.809181272983551,0.1948840469121933,0.1855588853359222,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6894636154174805,0.1195269599556922,0.5434436798095703,285.0273132324219,284.95001220703125,295.9351806640625,293.325439453125,295.9342041015625,297.21148681640625,285.04083251953125,1.0,0.3141272664070129,1.0,1.0,0.0,1.0,-1.617648005485535,1.6176458597183228,2.1305304471752606e-06,1.2401983737945557,0.892078161239624,0.892078161239624,0.0,50.77356719970703,31.0,38607.37890625,0.0,381.2110290527344,1.0,281.4930725097656,284.20928955078125,296.27642822265625,298.7425537109375,293.1499938964844,293.1499938964844,281.54998779296875,34144.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675172686576843,1.0,0.0,0.0,3.3856921195983887,3.3857133388519287,7.648710607099929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.802734375,0.0,1245.63427734375,1895.4371337890625,0.0,2178.82373046875,0.8477698564529419,1.0,0.0,3.0,1.0,0.0
17827200,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9088520407676696,0.2621868848800659,0.2360352277755737,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8322158455848694,0.2005990147590637,0.1907362937927246,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9269773364067078,0.2758862674236297,0.193317100405693,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8254063129425049,0.1952912956476211,0.1857592463493347,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.704156219959259,0.1194756552577018,0.5423515439033508,285.0341186523437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2147827148437,285.0297546386719,1.0,0.3099552989006042,1.0,1.0,0.0,1.0,-1.6181225776672363,1.618120551109314,2.131685278072837e-06,1.240545392036438,0.9268930554389954,0.9268930554389954,0.0,46.96977233886719,25.0,38791.5546875,0.0,370.98822021484375,1.0,281.5399169921875,284.184326171875,296.29034423828125,298.8005065917969,293.1499938964844,293.1499938964844,281.25,31587.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638198137283325,1.0,0.0,0.0,3.5105888843536377,3.510610818862915,8.223435088439146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.24951171875,0.0,1351.7760009765625,1895.4371337890625,0.0,2146.159423828125,0.8708441853523254,1.0,0.0,3.0,1.0,0.0
17827260,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9325426816940308,0.2629864811897278,0.2367657870054245,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8495848178863525,0.2009873986244201,0.1910129785537719,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9502915143966676,0.2761957347393036,0.1935182511806488,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8423618674278259,0.1956125050783157,0.1859702616930008,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7190811634063721,0.1194188594818115,0.5414506793022156,284.8838195800781,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.216064453125,284.8640441894531,1.0,0.306248664855957,1.0,1.0,0.0,1.0,-1.6187456846237185,1.6187435388565063,2.1332389223971404e-06,1.241032958030701,0.8343294858932495,0.8343294858932495,0.0,43.47889709472656,25.0,39473.44140625,0.0,361.69873046875,1.0,281.3013000488281,284.0032958984375,296.3709716796875,299.02392578125,293.1499938964844,293.1499938964844,281.25,36150.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718084454536438,1.0,0.0,0.0,3.509509325027466,3.5095319747924805,8.218377161028911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.3359375,0.0,1383.4964599609375,1895.4371337890625,0.0,2216.91455078125,0.8711504936218262,1.0,0.0,3.0,1.0,0.0
17827320,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9575806856155396,0.2636797428131103,0.2372537553310394,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8693040609359741,0.2013731896877288,0.1912194490432739,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9731018543243408,0.2764173150062561,0.1935717761516571,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8615080714225769,0.1959334164857864,0.1861152648925781,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7342270016670227,0.1194188520312309,0.5406277179718018,284.8780822753906,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2162475585937,284.88836669921875,1.0,0.3025822043418884,1.0,1.0,0.0,1.0,-1.618829369544983,1.6188273429870603,2.133438329110504e-06,1.241090178489685,0.8013050556182861,0.8013050556182861,0.0,40.18389892578125,28.0,39115.8125,0.0,352.6632080078125,1.0,281.25927734375,284.0503234863281,296.3660888671875,298.96612548828125,293.1499938964844,293.1499938964844,281.54998779296875,41141.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750167846679688,1.0,0.0,0.0,3.340271234512329,3.340293407440185,7.444864422723185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1015625,0.0,1250.314453125,1895.4371337890625,0.0,2245.51611328125,0.8411344289779663,1.0,0.0,3.0,1.0,0.0
17827380,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9774125814437866,0.2649228572845459,0.2380083054304123,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8874913454055786,0.2020927518606186,0.1916298419237136,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9902790784835817,0.2770927250385284,0.1937979012727737,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.879247784614563,0.1965811550617218,0.1864614635705948,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.747908353805542,0.119674801826477,0.5406910181045532,285.0276794433594,284.95001220703125,295.9961242675781,293.3387451171875,295.9950561523437,297.220703125,285.0422058105469,1.0,0.3003376424312591,1.0,1.0,0.0,1.0,-1.6209871768951416,1.6209850311279297,2.138794116035569e-06,1.2427525520324707,0.8997231721878052,0.8997231721878052,0.0,37.740455627441406,28.0,38751.4140625,0.0,347.0391540527344,1.0,281.4935913085937,284.20391845703125,296.2980651855469,298.7715148925781,293.1499938964844,293.1499938964844,281.54998779296875,33896.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671229243278503,1.0,0.0,0.0,3.404954671859741,3.4049761295318604,7.735991403023945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.5166015625,0.0,1262.5682373046875,1895.4371337890625,0.0,2175.332763671875,0.8518276810646057,1.0,0.0,3.0,1.0,0.0
17827440,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.99092435836792,0.2664474546909332,0.2392367422580719,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.901936650276184,0.20303276181221,0.1923760622739792,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.2781298160552978,0.1924027204513549,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8934211134910583,0.1974455863237381,0.1871375292539596,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.759026825428009,0.1201243251562118,0.5420464873313904,285.03973388671875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22808837890625,285.0351257324219,1.0,0.2987748682498932,1.0,1.0,0.0,1.0,-1.622415542602539,1.6224133968353271,2.1423938960651867e-06,1.2438957691192627,0.9391348361968994,0.9391348361968994,0.0,36.125144958496094,31.0,38983.65234375,0.0,343.6741943359375,1.0,281.54010009765625,284.1808776855469,296.3114318847656,298.8331298828125,293.1499938964844,293.1499938964844,281.25,31303.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764057993888855,1.0,0.0,0.0,3.5345160961151123,3.5345380306243896,8.335913435075781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.55908203125,0.0,1374.416259765625,1895.4371337890625,0.0,2148.2587890625,0.8760371804237366,1.0,0.0,3.0,1.0,0.0
17827500,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9985569715499878,0.2676308751106262,0.2400873154401779,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.91212797164917,0.2038481086492538,0.1931849420070648,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9983655214309692,0.2797315120697021,0.1865842640399933,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9029922485351562,0.1981896460056305,0.187876746058464,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7667164206504822,0.1205476373434066,0.5438764095306396,284.8838806152344,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23455810546875,284.8631591796875,1.0,0.2977143228054046,1.0,1.0,0.0,1.0,-1.6222189664840698,1.622216820716858,2.1419953100121347e-06,1.24382221698761,0.8439225554466248,0.8439225554466248,0.0,35.161468505859375,31.0,39673.38671875,0.0,340.55035400390625,1.0,281.3006286621094,283.9930725097656,296.391357421875,299.05792236328125,293.1499938964844,293.1499938964844,281.25,35756.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772612452507019,1.0,0.0,0.0,3.541178941726685,3.5412018299102783,8.367370583073352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.43603515625,0.0,1413.666015625,1895.4371337890625,0.0,2224.072021484375,0.8779735565185547,1.0,0.0,3.0,1.0,0.0
17827560,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979743361473083,0.2689527571201324,0.237252652645111,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9165931344032288,0.2045419216156005,0.1938526034355163,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979737997055054,0.2815163135528564,0.1845294386148452,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.907028079032898,0.1988144367933273,0.1884791553020477,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7699208855628967,0.1209251955151557,0.5455201864242554,284.8702697753906,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.24078369140625,284.8800048828125,1.0,0.2970221638679504,1.0,1.0,0.0,1.0,-1.6198382377624512,1.6198362112045288,2.1360219761845656e-06,1.2419371604919434,0.8043400049209595,0.8043400049209595,0.0,34.790279388427734,34.0,39263.1171875,0.0,338.3152160644531,1.0,281.259033203125,284.03369140625,296.3846435546875,298.9970092773437,293.1499938964844,293.1499938964844,281.54998779296875,41182.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761054039001465,1.0,0.0,0.0,3.3722984790802,3.372320890426636,7.58831447456032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.92578125,0.0,1281.426513671875,1895.4371337890625,0.0,2255.24462890625,0.8479201793670654,1.0,0.0,3.0,1.0,0.0
17827620,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.997629940509796,0.2711825966835022,0.2351566106081009,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9205996990203856,0.2055011242628097,0.1946075409650802,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.997629940509796,0.2836838066577911,0.1828995943069458,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9107149839401244,0.1996966898441314,0.1891656517982483,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7728188633918762,0.1214974075555801,0.5475507974624634,285.0220947265625,284.95001220703125,296.05914306640625,293.3537902832031,296.0580444335937,297.2522888183594,285.0368347167969,1.0,0.29674232006073,1.0,1.0,0.0,1.0,-1.6195399761199951,1.6195378303527832,2.135255044777296e-06,1.2416841983795166,0.9018437266349792,0.9018437266349792,0.0,34.533321380615234,34.0,38831.4296875,0.0,337.453857421875,1.0,281.4942932128906,284.19219970703125,296.313720703125,298.7948913574219,293.1499938964844,293.1499938964844,281.54998779296875,34147.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681030035018921,1.0,0.0,0.0,3.4276368618011475,3.4276585578918457,7.839401519049716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.9384765625,0.0,1286.5467529296875,1895.4371337890625,0.0,2184.01123046875,0.8570931553840637,1.0,0.0,3.0,1.0,0.0
