time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827680,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9973048567771912,0.2739426791667938,0.2333234846591949,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9247797131538392,0.2066478282213211,0.1956193745136261,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9973048567771912,0.2860919535160064,0.181473821401596,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9146300554275512,0.2007616460323333,0.1901019662618637,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7759336829185486,0.1222353652119636,0.5505202412605286,285.033935546875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2672119140625,285.0301513671875,1.0,0.2968611717224121,1.0,1.0,0.0,1.0,-1.6215291023254397,1.6215269565582275,2.140235437764204e-06,1.2432520389556885,0.9392274022102356,0.9392274022102356,0.0,34.358192443847656,37.0,39047.8984375,0.0,337.982177734375,1.0,281.54034423828125,284.1707458496094,296.3251647949219,298.85137939453125,293.1499938964844,293.1499938964844,281.25,31579.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764755129814148,1.0,0.0,0.0,3.552064180374145,3.552086353302002,8.418890615757846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.703125,0.0,1394.728271484375,1895.4371337890625,0.0,2154.408203125,0.8801701068878174,1.0,0.0,3.0,1.0,0.0
17827740,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970848560333252,0.2765214741230011,0.2321501076221466,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9281632900238036,0.2076511532068252,0.1966472715139389,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9970848560333252,0.2882444560527801,0.1805611848831176,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.917826235294342,0.2016868442296981,0.1910541355609893,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7785772085189819,0.1229300945997238,0.5537660121917725,284.88531494140625,284.95001220703125,296.09130859375,293.3618469238281,296.0901794433594,297.2799377441406,284.86578369140625,1.0,0.2973470985889435,1.0,1.0,0.0,1.0,-1.6252970695495603,1.6252949237823486,2.1497137367987307e-06,1.2462419271469116,0.848051130771637,0.848051130771637,0.0,34.298831939697266,37.0,39818.1640625,0.0,339.73876953125,1.0,281.3002624511719,283.9892578125,296.405029296875,299.07720947265625,293.1499938964844,293.1499938964844,281.25,35819.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730547189712524,1.0,0.0,0.0,3.5576422214508057,3.5576653480529785,8.445353500974306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.67724609375,0.0,1431.508056640625,1895.4371337890625,0.0,2228.012451171875,0.8818206787109375,1.0,0.0,3.0,1.0,0.0
17827800,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9970502257347108,0.2788266837596893,0.2319696694612503,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.929961919784546,0.2085265070199966,0.1975014805793762,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9970502257347108,0.2900911867618561,0.1804208606481552,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9194971323013306,0.2024856209754943,0.1918363869190216,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.780125081539154,0.123562142252922,0.5566513538360596,284.8778381347656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.28936767578125,284.887939453125,1.0,0.2981613874435425,1.0,1.0,0.0,1.0,-1.63033926486969,1.630337119102478,2.162442797271069e-06,1.2502466440200806,0.8141933083534241,0.8141933083534241,0.0,34.38077926635742,55.0,39587.76953125,0.0,342.54833984375,1.0,281.25885009765625,284.0311584472656,296.40118408203125,299.0262451171875,293.1499938964844,293.1499938964844,281.54998779296875,40643.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766914963722229,1.0,0.0,0.0,3.403536558151245,3.4035589694976807,7.729548769930261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.30029296875,0.0,1308.2642822265625,1895.4371337890625,0.0,2260.486572265625,0.8544540405273438,1.0,0.0,3.0,1.0,0.0
17827860,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9978874325752258,0.2811545729637146,0.2367071211338043,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9256612062454224,0.2096758782863617,0.198460966348648,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9978874325752258,0.2918933629989624,0.1841055303812027,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9152219891548156,0.2035494595766067,0.192719891667366,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7772487998008728,0.1243749186396598,0.559938907623291,285.0401916503906,284.95001220703125,296.1239013671875,293.3702697753906,296.1227722167969,297.2991027832031,285.05792236328125,1.0,0.3017878830432892,1.0,1.0,0.0,1.0,-1.646592617034912,1.6465904712677002,2.2035380879970035e-06,1.262936234474182,0.9224072694778442,0.9224072694778442,0.0,35.26530456542969,55.0,39444.09375,0.0,353.4530639648437,1.0,281.49530029296875,284.1990661621094,296.3351745605469,298.83984375,293.1499938964844,293.1499938964844,281.54998779296875,33531.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694013118743896,1.0,0.0,0.0,3.471296787261963,3.47131872177124,8.040383931984252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.54052734375,0.0,1325.725830078125,1895.4371337890625,0.0,2195.5234375,0.8663553595542908,1.0,0.0,3.0,1.0,0.0
17827920,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9989862442016602,0.2828157842159271,0.2448716312646865,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9174349308013916,0.2110374420881271,0.1997115015983581,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9989862442016602,0.2931194305419922,0.1904557198286056,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9073238968849182,0.2048189640045166,0.1938861906528473,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7715380787849426,0.1253294050693512,0.564170777797699,285.075927734375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3046569824219,285.076171875,1.0,0.3071457147598266,1.0,1.0,0.0,1.0,-1.671992540359497,1.6719902753829956,2.268967591589899e-06,1.2829610109329224,0.9856008887290956,0.9856008887290956,0.0,36.811622619628906,58.0,40127.0546875,0.0,371.3551025390625,1.0,281.5407409667969,284.1949462890625,296.35430908203125,298.9254150390625,293.1499938964844,293.1499938964844,281.25,30561.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676301002502441,1.0,0.0,0.0,3.61458420753479,3.6146068572998047,8.717861987861397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.1630859375,0.0,1453.82421875,1895.4371337890625,0.0,2179.822509765625,0.8937208652496338,1.0,0.0,3.0,1.0,0.0
17827980,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.2833858430385589,0.2518413066864013,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9108027815818788,0.2122538834810257,0.2009861469268798,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.2933818995952606,0.1958765834569931,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9011654257774352,0.2059424668550491,0.1950734257698059,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7669022679328918,0.1261773109436035,0.5684600472450256,284.94097900390625,284.95001220703125,296.15692138671875,293.3789978027344,296.15582275390625,297.30194091796875,284.9223022460937,1.0,0.3116030693054199,1.0,1.0,0.0,1.0,-1.6949831247329712,1.6949807405471802,2.329448761884123e-06,1.3012712001800537,0.9204543232917786,0.9204543232917786,0.0,38.23992538452149,58.0,41450.40234375,0.0,388.0726013183594,1.0,281.2982788085937,284.01104736328125,296.4440612792969,299.19403076171875,293.1499938964844,293.1499938964844,281.25,33001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786024808883667,1.0,0.0,0.0,3.6749000549316406,3.674923658370972,9.011235420075536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.71826171875,0.0,1538.4625244140625,1895.4371337890625,0.0,2277.60205078125,0.9071354866027832,1.0,0.0,3.0,1.0,0.0
17828040,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9947892427444458,0.2834313809871673,0.2551299035549164,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.901933252811432,0.2132887244224548,0.2020715773105621,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.292872816324234,0.2027137726545334,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8926403522491455,0.2068827599287033,0.1960713267326355,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7602142691612244,0.1268728226423263,0.5720859169960022,284.90948486328125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2939758300781,284.9140014648437,1.0,0.3159987926483154,1.0,1.0,0.0,1.0,-1.7142761945724487,1.7142738103866575,2.3809368485672167e-06,1.3166133165359497,0.8863918781280518,0.8863918781280518,0.0,39.9337272644043,61.0,41726.8515625,0.0,403.8056640625,1.0,281.2577819824219,284.0059814453125,296.45074462890625,299.19110107421875,293.1499938964844,293.1499938964844,281.54998779296875,36594.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859556674957275,1.0,0.0,0.0,3.625324964523315,3.6253488063812256,8.769749229031731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0126953125,0.0,1510.310791015625,1895.4371337890625,0.0,2343.773681640625,0.8999194502830505,1.0,0.0,3.0,1.0,0.0
17828100,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.979833960533142,0.2844213247299194,0.2556441128253937,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.886097252368927,0.2145084142684936,0.2032115906476974,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9882107973098756,0.2922834157943725,0.2048585265874862,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8769523501396179,0.207996979355812,0.1971176415681839,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7478110790252686,0.1276472508907318,0.5757736563682556,285.0584411621094,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2909545898437,285.0736999511719,1.0,0.3200086951255798,1.0,1.0,0.0,1.0,-1.7236709594726562,1.7236685752868652,2.405796067250776e-06,1.32371187210083,0.9933995008468628,0.9933995008468628,0.0,42.57055282592773,61.0,41356.515625,0.0,417.1396484375,1.0,281.50103759765625,284.16851806640625,296.38604736328125,299.0123291015625,293.1499938964844,293.1499938964844,281.54998779296875,32648.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821053862571716,1.0,0.0,0.0,3.690316677093506,3.690340280532837,9.08700030777254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.818359375,0.0,1553.1312255859375,1895.4371337890625,0.0,2309.0634765625,0.9138068556785583,1.0,0.0,3.0,1.0,0.0
17828160,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9678530097007751,0.2861080169677734,0.2569787502288818,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8748041391372681,0.2159288674592971,0.2045638561248779,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9755128622055054,0.2925465703010559,0.2048476636409759,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8658125400543213,0.2093036621809005,0.1983658671379089,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.739154040813446,0.1285587102174759,0.580004870891571,285.09283447265625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2949523925781,285.0935363769531,1.0,0.3238329291343689,1.0,1.0,0.0,1.0,-1.7340463399887085,1.7340439558029177,2.4345063138753176e-06,1.3324041366577148,1.0,1.0,0.0,44.90363693237305,64.0,41657.87890625,0.0,429.9486999511719,1.0,281.54248046875,284.1758728027344,296.39422607421875,299.0762634277344,293.1499938964844,293.1499938964844,281.25,32215.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820456624031067,1.0,0.0,0.0,3.780311107635498,3.7803356647491455,9.53560743255366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.384765625,0.0,1653.7069091796875,1895.4371337890625,0.0,2308.526123046875,0.9317777752876282,1.0,0.0,3.0,1.0,0.0
17828220,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9572830200195312,0.2876451909542084,0.2585349082946777,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.865644097328186,0.2172117680311203,0.2059382796287536,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9639973044395448,0.2929502427577972,0.2051671147346496,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8568009734153748,0.2104745656251907,0.19963338971138,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7322033643722534,0.1294093281030655,0.58438640832901,284.9535522460937,284.95001220703125,296.2242431640625,293.39752197265625,296.22314453125,297.2986145019531,284.9334411621094,1.0,0.3275069296360016,1.0,1.0,0.0,1.0,-1.7447322607040403,1.74472975730896,2.4637022306706058e-06,1.34088933467865,0.9695156812667848,0.9695156812667848,0.0,47.090606689453125,64.0,42808.109375,0.0,442.798095703125,1.0,281.29510498046875,283.9887390136719,296.4669494628906,299.3149108886719,293.1499938964844,293.1499938964844,281.25,33406.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925944328308105,1.0,0.0,0.0,3.82572603225708,3.825751543045044,9.766097264218845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.28955078125,0.0,1717.2646484375,1895.4371337890625,0.0,2403.92041015625,0.9423037767410278,1.0,0.0,3.0,1.0,0.0
17828280,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9462310075759888,0.288900226354599,0.2598103880882263,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568099141120911,0.2182896137237548,0.2071066796779632,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9520363211631776,0.2932520508766174,0.2054435759782791,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8481299877166748,0.2114425003528595,0.2006981074810028,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7254258394241333,0.1301385164260864,0.5882391929626465,284.898681640625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29986572265625,284.9005126953125,1.0,0.3309972286224365,1.0,1.0,0.0,1.0,-1.7539044618606567,1.7539020776748655,2.488954805812682e-06,1.348190426826477,0.92033851146698,0.92033851146698,0.0,49.32410430908203,67.0,42909.18359375,0.0,455.00921630859375,1.0,281.2566833496094,283.9611511230469,296.46295166015625,299.2880249023437,293.1499938964844,293.1499938964844,280.95001220703125,36611.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986676096916199,1.0,0.0,0.0,3.789970636367798,3.7899961471557617,9.5844006864354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.92333984375,0.0,1699.291259765625,1895.4371337890625,0.0,2459.24951171875,0.9365338087081908,1.0,0.0,3.0,1.0,0.0
17828340,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.9360511898994446,0.2901704311370849,0.2610490024089813,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8490996956825256,0.2193311601877212,0.2082021236419677,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.9408473372459412,0.2936254441738128,0.2057580351829528,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.8405516147613525,0.2123710513114929,0.2016880065202713,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7193329930305481,0.1308462172746658,0.5918781757354736,284.7906188964844,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.3000793457031,284.7827453613281,1.0,0.3343337774276733,1.0,1.0,0.0,1.0,-1.7626429796218872,1.7626404762268066,2.5131421352853067e-06,1.3551329374313354,0.8169469237327576,0.8169469237327576,0.0,51.48397064208984,67.0,43596.22265625,0.0,466.8512268066406,1.0,280.99835205078125,283.8323669433594,296.4888000488281,299.4277648925781,293.1499938964844,293.1499938964844,280.95001220703125,41913.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080227971076965,1.0,0.0,0.0,3.6794276237487793,3.679453134536743,9.03345380720566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.07470703125,0.0,1610.757568359375,1895.4371337890625,0.0,2544.997314453125,0.9127492904663086,1.0,0.0,3.0,1.0,0.0
17828400,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9267935156822203,0.2915658950805664,0.2622489333152771,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8423071503639221,0.2204075008630752,0.2092410326004028,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9305103421211244,0.29412442445755,0.2060775011777877,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8338452577590942,0.2133291214704513,0.2026190310716629,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7137128114700317,0.1315787434577942,0.5953601598739624,284.8559875488281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.8695068359375,1.0,0.3375322520732879,1.0,1.0,0.0,1.0,-1.771012783050537,1.7710102796554563,2.5364288376295008e-06,1.3617721796035769,0.8133036494255066,0.8133036494255066,0.0,53.57617950439453,70.0,43371.7734375,0.0,478.3683471679688,1.0,280.95819091796875,283.93511962890625,296.45001220703125,299.3157958984375,293.1499938964844,293.1499938964844,281.25,43511.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098717927932739,1.0,0.0,0.0,3.472137212753296,3.472160816192627,8.044277706176217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.71044921875,0.0,1397.60498046875,1895.4371337890625,0.0,2562.012451171875,0.8732748627662659,1.0,0.0,3.0,1.0,0.0
17828460,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9204376339912416,0.2935960590839386,0.263833075761795,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8375830054283142,0.221826285123825,0.2104725241661071,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9229571223258972,0.2951723635196686,0.2066546380519867,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8291270136833191,0.214616596698761,0.2037330865859985,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7096500396728516,0.1325366348028183,0.599416196346283,285.0221252441406,284.95001220703125,296.293212890625,293.4173583984375,296.2921142578125,297.3055114746094,285.03594970703125,1.0,0.3406851291656494,1.0,1.0,0.0,1.0,-1.7812907695770264,1.7812882661819458,2.5651413579907967e-06,1.369878172874451,0.9189266562461852,0.9189266562461852,0.0,55.387962341308594,70.0,43112.89453125,0.0,490.3550415039063,1.0,281.1971435546875,284.0985412597656,296.3777770996094,299.1124267578125,293.1499938964844,293.1499938964844,281.25,34837.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801642119884491,1.0,0.0,0.0,3.538403987884521,3.538426637649536,8.35426249068405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9384765625,0.0,1404.09130859375,1895.4371337890625,0.0,2486.4482421875,0.8823289275169373,1.0,0.0,3.0,1.0,0.0
17828520,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9168369770050048,0.2958640158176422,0.2658530175685882,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8347856998443604,0.2234314531087875,0.2119743674993515,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.918143093585968,0.2964843213558197,0.2075426578521728,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.826278805732727,0.2160840034484863,0.2051073908805847,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.707272469997406,0.1336402893066406,0.6043443083763123,285.0448608398437,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3144836425781,285.04376220703125,1.0,0.3438699841499328,1.0,1.0,0.0,1.0,-1.7941513061523438,1.7941488027572632,2.601360620246851e-06,1.380034565925598,0.9649105072021484,0.9649105072021484,0.0,56.916542053222656,73.0,43534.28125,0.0,503.2778625488281,1.0,281.2413024902344,284.0914611816406,296.3934936523437,299.18267822265625,293.1499938964844,293.1499938964844,280.95001220703125,32056.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988105416297913,1.0,0.0,0.0,3.65251350402832,3.652536869049072,8.901781711756485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.64892578125,0.0,1506.4410400390625,1895.4371337890625,0.0,2460.5546875,0.9032702445983888,1.0,0.0,3.0,1.0,0.0
17828580,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9133237600326538,0.2977197170257568,0.2677780985832214,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8321279883384705,0.2248689979314804,0.2134800255298614,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9135621786117554,0.2975104749202728,0.2084159106016159,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8235554099082947,0.217387393116951,0.2064844965934753,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7050496339797974,0.1346658319234848,0.6094168424606323,284.9041748046875,284.95001220703125,296.3283386230469,293.42779541015625,296.3272399902344,297.31903076171875,284.8887634277344,1.0,0.3470489084720611,1.0,1.0,0.0,1.0,-1.8070653676986688,1.8070627450942995,2.638089654283249e-06,1.3902724981307983,0.8838181495666504,0.8838181495666504,0.0,58.458797454833984,73.0,44592.54296875,0.0,516.4459838867188,1.0,280.9978942871094,283.9147644042969,296.4746398925781,299.4286193847656,293.1499938964844,293.1499938964844,280.95001220703125,35278.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075054287910461,1.0,0.0,0.0,3.6708691120147705,3.67089319229126,8.991478352982085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.6865234375,0.0,1551.083251953125,1895.4371337890625,0.0,2540.239990234375,0.9073252081871032,1.0,0.0,3.0,1.0,0.0
17828640,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9085735082626344,0.2992847859859466,0.2692993283271789,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8286195993423462,0.226145401597023,0.2147854715585708,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.907922387123108,0.2982732951641083,0.2090435922145843,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8199651837348938,0.2185304909944534,0.207665130496025,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7020154595375061,0.1355966627597808,0.6139861345291138,284.8969421386719,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3196105957031,284.9037170410156,1.0,0.3501486480236053,1.0,1.0,0.0,1.0,-1.818118929862976,1.8181161880493164,2.6697794055507984e-06,1.3990411758422852,0.8575713634490967,0.8575713634490967,0.0,60.18506240844727,76.0,44603.359375,0.0,529.1104736328125,1.0,280.9578552246094,283.9376525878906,296.4757080078125,299.39813232421875,293.1499938964844,293.1499938964844,281.25,38751.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120205402374268,1.0,0.0,0.0,3.571850776672364,3.5718743801116943,8.512946010341693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.34912109375,0.0,1468.097900390625,1895.4371337890625,0.0,2581.8125,0.8899949193000793,1.0,0.0,3.0,1.0,0.0
17828700,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9047792553901672,0.3013311326503753,0.2709359228610992,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8256840705871582,0.2276650667190551,0.2161388844251632,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9032617807388306,0.2993931174278259,0.2097171545028686,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8169136643409729,0.2199051827192306,0.2088880240917205,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6995187401771545,0.1366809010505676,0.6186980605125427,285.0517578125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3246459960937,285.0653991699219,1.0,0.3532180786132812,1.0,1.0,0.0,1.0,-1.8296416997909544,1.8296390771865845,2.702979372770642e-06,1.4081262350082395,0.9660892486572266,0.9660892486572266,0.0,61.82511138916016,76.0,44296.125,0.0,541.967529296875,1.0,281.1996459960937,284.10028076171875,296.41607666015625,299.216064453125,293.1499938964844,293.1499938964844,281.25,33261.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806279718875885,1.0,0.0,0.0,3.63624119758606,3.636264801025391,8.822642598715902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.15478515625,0.0,1497.5015869140625,1895.4371337890625,0.0,2528.976318359375,0.9024445414543152,1.0,0.0,3.0,1.0,0.0
17828760,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9028900265693665,0.3036649525165558,0.2729902267456054,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8240940570831299,0.2293789833784103,0.2177347391843795,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9004380106925964,0.3007775545120239,0.2106519788503646,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8151977062225342,0.2214661687612533,0.2103426903486251,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.698334813117981,0.137905016541481,0.6241541504859924,285.0760803222656,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3328857421875,285.07537841796875,1.0,0.356341004371643,1.0,1.0,0.0,1.0,-1.843443512916565,1.8434407711029053,2.7430617137724767e-06,1.419005274772644,1.0,1.0,0.0,63.23258590698242,79.0,44730.6015625,0.0,555.8137817382812,1.0,281.2420959472656,284.0956726074219,296.4326477050781,299.2944641113281,293.1499938964844,293.1499938964844,280.95001220703125,31683.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052963614463806,1.0,0.0,0.0,3.7474191188812256,3.747443199157715,9.3703931725031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.287109375,0.0,1611.121337890625,1895.4371337890625,0.0,2519.946533203125,0.924039900302887,1.0,0.0,3.0,1.0,0.0
17828820,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9009429812431335,0.3056004643440246,0.2749778032302856,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8225041031837463,0.2309240400791168,0.2193382531404495,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8976015448570251,0.3018728494644165,0.2115716785192489,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8134707808494568,0.2228615134954452,0.2118031531572342,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6971826553344727,0.1390419900417328,0.629725456237793,284.93328857421875,284.95001220703125,296.3998107910156,293.4496154785156,296.39874267578125,297.3370666503906,284.91607666015625,1.0,0.3594802618026733,1.0,1.0,0.0,1.0,-1.8573054075241089,1.85730254650116,2.783723630273016e-06,1.4299713373184204,0.9429808259010316,0.9429808259010316,0.0,64.67400360107422,79.0,45935.51171875,0.0,569.9953002929688,1.0,280.9957275390625,283.910888671875,296.5099182128906,299.5448303222656,293.1499938964844,293.1499938964844,280.95001220703125,33768.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151439428329468,1.0,0.0,0.0,3.788212537765503,3.7882375717163086,9.575511512593948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.34619140625,0.0,1675.11572265625,1895.4371337890625,0.0,2610.641845703125,0.9334524273872375,1.0,0.0,3.0,1.0,0.0
17828880,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8976598381996155,0.3071843683719635,0.2765440046787262,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8199377655982971,0.232269674539566,0.2207260578870773,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8935407400131226,0.3026520013809204,0.2122295349836349,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8107230067253113,0.2240589261054992,0.2130517959594726,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6951011419296265,0.1400525122880935,0.6347144246101379,284.8988952636719,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3369140625,284.902587890625,1.0,0.3625515103340149,1.0,1.0,0.0,1.0,-1.869134545326233,1.8691318035125728,2.818714165186975e-06,1.439339280128479,0.9040725231170654,0.9040725231170654,0.0,66.33749389648438,82.0,46059.8046875,0.0,583.6273803710938,1.0,280.9569702148437,283.90155029296875,296.50958251953125,299.5221252441406,293.1499938964844,293.1499938964844,280.6499938964844,37085.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207272887229919,1.0,0.0,0.0,3.7352099418640137,3.7352349758148193,9.309435426985146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.0791015625,0.0,1638.360107421875,1895.4371337890625,0.0,2662.308349609375,0.9247790575027466,1.0,0.0,3.0,1.0,0.0
17828940,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8943600058555603,0.3087702393531799,0.2780549526214599,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8173268437385559,0.233594998717308,0.2220625579357147,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8894495964050293,0.3033935129642486,0.2128233015537262,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8078897595405579,0.2252315133810043,0.2142458856105804,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6929736733436584,0.1410441398620605,0.6395278573036194,284.8017272949219,284.95001220703125,296.4361877441406,293.46099853515625,296.4350891113281,297.3369140625,284.797119140625,1.0,0.3655717968940735,1.0,1.0,0.0,1.0,-1.880481123924256,1.8804782629013064,2.8524884783109883e-06,1.448304533958435,0.809554398059845,0.809554398059845,0.0,68.02462005615234,82.0,46774.9375,0.0,597.1441650390625,1.0,280.6997375488281,283.7841491699219,296.537109375,299.6678771972656,293.1499938964844,293.1499938964844,280.6499938964844,42070.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295837044715881,1.0,0.0,0.0,3.624274730682373,3.6242995262146,8.764669132688141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.5712890625,0.0,1549.835693359375,1895.4371337890625,0.0,2744.57080078125,0.9007753729820251,1.0,0.0,3.0,1.0,0.0
17829000,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8910884261131287,0.3104841709136963,0.2795170545578003,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8147028088569641,0.2349695712327957,0.2233552634716034,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8853827118873596,0.3042037487030029,0.2133634984493255,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8049987554550171,0.2264463752508163,0.2153927087783813,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6908379197120667,0.1420585513114929,0.6441836953163147,284.8781433105469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.337646484375,284.8888244628906,1.0,0.368538498878479,1.0,1.0,0.0,1.0,-1.8914049863815308,1.891402125358581,2.885204366975813e-06,1.4569207429885864,0.820032000541687,0.820032000541687,0.0,69.72666931152344,85.0,46675.69140625,0.0,610.5486450195312,1.0,280.6585693359375,283.8836364746094,296.5029296875,299.5654602050781,293.1499938964844,293.1499938964844,280.95001220703125,42173.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314200639724731,1.0,0.0,0.0,3.452988862991333,3.453011989593506,7.955795808811672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.830078125,0.0,1368.5286865234375,1895.4371337890625,0.0,2761.668701171875,0.8681813478469849,1.0,0.0,3.0,1.0,0.0
17829060,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8892331123352051,0.3127914369106293,0.281354010105133,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8131426572799683,0.236674889922142,0.2248475104570388,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8826407194137573,0.3054920136928558,0.2141215801239013,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8032248616218567,0.2279774993658065,0.2167278379201889,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6897154450416565,0.1432844847440719,0.6493996381759644,285.03155517578125,284.95001220703125,296.4729309082031,293.47271728515625,296.47186279296875,297.3439636230469,285.0430603027344,1.0,0.371532142162323,1.0,1.0,0.0,1.0,-1.9041762351989744,1.904173254966736,2.923660076703527e-06,1.4669468402862549,0.9223291873931884,0.9223291873931884,0.0,71.2104721069336,85.0,46462.44921875,0.0,624.7586669921875,1.0,280.8968811035156,284.0346374511719,296.4386901855469,299.3734130859375,293.1499938964844,293.1499938964844,280.95001220703125,34248.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241356015205383,1.0,0.0,0.0,3.5280661582946777,3.5280888080596924,8.305518690576719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.3134765625,0.0,1389.0269775390625,1895.4371337890625,0.0,2693.924560546875,0.8793464303016663,1.0,0.0,3.0,1.0,0.0
17829120,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8887760043144226,0.315293401479721,0.2835890352725982,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8127064108848572,0.2385477423667907,0.2265970259904861,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8812487125396729,0.3069934844970703,0.2151481807231903,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8026359677314758,0.2296694070100784,0.2183092683553695,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6896721720695496,0.1446378678083419,0.6554257869720459,285.0477294921875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524475097656,285.0465087890625,1.0,0.3746136426925659,1.0,1.0,0.0,1.0,-1.9193273782730105,1.919324398040772,2.9696807359869126e-06,1.4788546562194824,0.9656608700752258,0.9656608700752258,0.0,72.47691345214844,88.0,46954.046875,0.0,640.2243041992188,1.0,280.9411926269531,284.02398681640625,296.45684814453125,299.4520568847656,293.1499938964844,293.1499938964844,280.6499938964844,31825.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822144627571106,1.0,0.0,0.0,3.64243483543396,3.642458200454712,8.852723567542853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.04296875,0.0,1493.597900390625,1895.4371337890625,0.0,2675.449462890625,0.900795042514801,1.0,0.0,3.0,1.0,0.0
17829180,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8879671096801758,0.3173439502716064,0.2856956422328949,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8120687007904053,0.2402300536632537,0.2283338159322738,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8796038627624512,0.308176726102829,0.2161337584257125,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8018386363983154,0.2311751544475555,0.219877228140831,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6894734501838684,0.1458893120288849,0.661516547203064,284.9065856933594,284.95001220703125,296.5101013183594,293.4847106933594,296.5090026855469,297.3565673828125,284.8934020996094,1.0,0.377728521823883,1.0,1.0,0.0,1.0,-1.9343253374099727,1.9343223571777344,3.01569980365457e-06,1.4906829595565796,0.8846741318702698,0.8846741318702698,0.0,73.82459259033203,88.0,48087.5859375,0.0,656.0556640625,1.0,280.6980895996094,283.8491516113281,296.5347595214844,299.7024230957031,293.1499938964844,293.1499938964844,280.6499938964844,35132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309726119041443,1.0,0.0,0.0,3.662345409393311,3.6623694896698,8.949770631261345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.23486328125,0.0,1540.4310302734375,1895.4371337890625,0.0,2757.50146484375,0.905336856842041,1.0,0.0,3.0,1.0,0.0
17829240,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8858820199966431,0.3191084861755371,0.2873800992965698,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8104546070098877,0.2417477369308471,0.2298570424318313,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8768090605735779,0.3091024458408355,0.2168643772602081,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.800030529499054,0.2325165271759033,0.2212357521057129,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6883780360221863,0.1470328271389007,0.6670199036598206,284.90625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3571472167969,284.9122314453125,1.0,0.3807899951934814,1.0,1.0,0.0,1.0,-1.9472966194152832,1.9472936391830444,3.0558244361600373e-06,1.5009130239486694,0.8653672933578491,0.8653672933578491,0.0,75.41332244873047,91.0,48166.9921875,0.0,671.3271484375,1.0,280.65789794921875,283.8716125488281,296.5350952148437,299.6742858886719,293.1499938964844,293.1499938964844,280.95001220703125,38123.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835547149181366,1.0,0.0,0.0,3.577868938446045,3.577892780303955,8.541657621208287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.45458984375,0.0,1469.96240234375,1895.4371337890625,0.0,2800.14208984375,0.890962541103363,1.0,0.0,3.0,1.0,0.0
17829300,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8842746019363403,0.3213739693164825,0.2891966700553894,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.809179961681366,0.243518128991127,0.2314343601465225,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8744365572929382,0.3103915154933929,0.2176485359668731,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7985826134681702,0.2340965718030929,0.2226410508155822,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6875910758972168,0.148330956697464,0.6726493239402771,285.0565490722656,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3619689941406,285.0679626464844,1.0,0.3838484287261963,1.0,1.0,0.0,1.0,-1.960758924484253,1.9607558250427248,3.097692342635128e-06,1.511467218399048,0.9736234545707704,0.9736234545707704,0.0,76.93144226074219,91.0,47898.27734375,0.0,686.93505859375,1.0,280.8999328613281,284.0272827148437,296.47955322265625,299.49713134765625,293.1499938964844,293.1499938964844,280.95001220703125,32939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304603695869446,1.0,0.0,0.0,3.64879322052002,3.648816823959351,8.883657756086905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.74609375,0.0,1508.9371337890625,1895.4371337890625,0.0,2752.73193359375,0.9048526287078856,1.0,0.0,3.0,1.0,0.0
17829360,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8839906454086304,0.3239124417304992,0.2914341986179352,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8089646100997925,0.2454771250486374,0.2332570105791092,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.873293399810791,0.3119291961193084,0.21868996322155,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7982221245765686,0.2358563840389251,0.224279299378395,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6877819299697876,0.1497634500265121,0.6790199279785156,285.0765075683594,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3695983886719,285.0762023925781,1.0,0.3869866728782654,1.0,1.0,0.0,1.0,-1.976501107215881,1.976498007774353,3.147055394947529e-06,1.5238085985183716,1.0,1.0,0.0,78.22762298583984,94.0,48374.35546875,0.0,703.8170166015625,1.0,280.9421691894531,284.0224609375,296.4969482421875,299.5802307128906,293.1499938964844,293.1499938964844,280.6499938964844,31781.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300131559371948,1.0,0.0,0.0,3.7540221214294434,3.7540462017059326,9.40344364153134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.7900390625,0.0,1619.54248046875,1895.4371337890625,0.0,2748.56787109375,0.9255656003952026,1.0,0.0,3.0,1.0,0.0
17829420,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8834750056266785,0.3260283768177032,0.2935885190963745,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.808617353439331,0.2472527772188186,0.2350790500640869,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8719906806945801,0.3131672441959381,0.2197080999612808,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7977275252342224,0.2374366968870163,0.2259150743484497,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.6878739595413208,0.1510938704013824,0.6854663491249084,284.9349975585937,284.95001220703125,296.58563232421875,293.5097045898437,296.58453369140625,297.3733215332031,284.9198303222656,1.0,0.3901571929454803,1.0,1.0,0.0,1.0,-1.9922070503234863,1.992203950881958,3.196801799276728e-06,1.536164402961731,0.9466869235038756,0.9466869235038756,0.0,79.58914184570312,94.0,49666.4921875,0.0,721.1276245117188,1.0,280.69561767578125,283.8404541015625,296.5703125,299.8338317871094,293.1499938964844,293.1499938964844,280.6499938964844,33753.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396638035774231,1.0,0.0,0.0,3.79475474357605,3.794779777526856,9.608612572264974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.41748046875,0.0,1682.7813720703125,1895.4371337890625,0.0,2838.57421875,0.9349939227104188,1.0,0.0,3.0,1.0,0.0
17829480,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8817009329795837,0.3278208971023559,0.2953155934810638,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8072683811187744,0.2488270550966262,0.2366751879453659,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8695511221885681,0.3140925467014313,0.2204613387584686,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7962163090705872,0.2388114631175995,0.2273274660110473,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6870565414428711,0.1522852182388305,0.6912633776664734,284.9060974121094,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3731994628906,284.9096069335937,1.0,0.3932659029960632,1.0,1.0,0.0,1.0,-2.0057625770568848,2.0057594776153564,3.2400921554653905e-06,1.5468342304229736,0.9131158590316772,0.9131158590316772,0.0,81.20762634277344,97.0,49849.22265625,0.0,737.7769165039062,1.0,280.65692138671875,283.8312072753906,296.569580078125,299.813232421875,293.1499938964844,293.1499938964844,280.3500061035156,36727.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450716733932495,1.0,0.0,0.0,3.750587701797485,3.75061297416687,9.38624680202338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.236328125,0.0,1653.5731201171875,1895.4371337890625,0.0,2889.134765625,0.928066611289978,1.0,0.0,3.0,1.0,0.0
