time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829540,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8798884153366089,0.3296544551849365,0.2970309853553772,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8058196902275085,0.2503836750984192,0.2382258027791977,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8670222163200378,0.3149757385253906,0.2211532443761825,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7946076393127441,0.2401541173458099,0.2286824285984039,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6861312389373779,0.1534486562013626,0.6968523263931274,284.8084411621094,284.95001220703125,296.6239624023437,293.52264404296875,296.6228942871094,297.3734741210937,284.805419921875,1.0,0.3963327705860138,1.0,1.0,0.0,1.0,-2.018855571746826,2.0188522338867188,3.282171519458643e-06,1.5571154356002808,0.8201385736465454,0.8201385736465454,0.0,82.85472106933594,97.0,50630.46484375,0.0,754.338134765625,1.0,280.39923095703125,283.7132873535156,296.5962829589844,299.9634094238281,293.1499938964844,293.1499938964844,280.3500061035156,41485.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536014556884766,1.0,0.0,0.0,3.650839567184448,3.650864601135254,8.893625249584147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.38720703125,0.0,1575.1539306640625,1895.4371337890625,0.0,2969.013427734375,0.9064329862594604,1.0,0.0,3.0,1.0,0.0
17829600,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8780478835105896,0.3316498696804046,0.2987225651741028,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8042993545532227,0.2519999742507934,0.2397349327802658,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8644371032714844,0.3159354627132416,0.2217906713485717,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.79292893409729,0.2415421456098556,0.2299848198890686,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6851231455802917,0.1546339392662048,0.7022477388381958,284.8851928710937,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3746337890625,284.8938293457031,1.0,0.3993526101112366,1.0,1.0,0.0,1.0,-2.031507730484009,2.0315043926239014,3.3230858207389247e-06,1.5670310258865356,0.8339346647262573,0.8339346647262573,0.0,84.52405548095703,100.0,50601.52734375,0.0,770.7940673828125,1.0,280.3583068847656,283.8041076660156,296.56500244140625,299.8668212890625,293.1499938964844,293.1499938964844,280.6499938964844,41252.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554787039756775,1.0,0.0,0.0,3.505117654800415,3.505141258239746,8.197822580768843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8798828125,0.0,1415.613525390625,1895.4371337890625,0.0,2986.609619140625,0.8786855936050415,1.0,0.0,3.0,1.0,0.0
17829660,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8774064779281616,0.3342600762844085,0.3008134663105011,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8037545680999756,0.2539602518081665,0.2414545565843582,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8629260063171387,0.3173731565475464,0.2226477712392807,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7922086715698242,0.2432537376880645,0.2314800471067428,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6849612593650818,0.1560382097959518,0.708217203617096,285.0364990234375,284.95001220703125,296.6627197265625,293.535888671875,296.6616516113281,297.38116455078125,285.0464172363281,1.0,0.4024124145507812,1.0,1.0,0.0,1.0,-2.046074151992798,2.0460708141326904,3.370457534401794e-06,1.5783981084823608,0.936847686767578,0.936847686767578,0.0,85.96114349365234,100.0,50389.5703125,0.0,788.2793579101562,1.0,280.59820556640625,283.954345703125,296.5060729980469,299.678466796875,293.1499938964844,293.1499938964844,280.6499938964844,34014.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488507866859436,1.0,0.0,0.0,3.5785484313964844,3.578571319580078,8.544901675122674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.099609375,0.0,1440.550048828125,1895.4371337890625,0.0,2924.5078125,0.8902596831321716,1.0,0.0,3.0,1.0,0.0
17829720,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8779556155204773,0.3370639979839325,0.3033160269260406,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8042379021644592,0.2560926675796509,0.2434422969818115,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8625267744064331,0.3190203905105591,0.2237737625837326,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7925028800964355,0.2451279312372207,0.2332281172275543,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.685725748538971,0.1575732678174972,0.7150293588638306,285.05047607421875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.38970947265625,285.04949951171875,1.0,0.4055759310722351,1.0,1.0,0.0,1.0,-2.0630979537963867,2.0630943775177,3.4263116504007485e-06,1.5917012691497805,0.9796780943870544,0.9796780943870544,0.0,87.17015075683594,103.0,50929.91796875,0.0,807.3399047851562,1.0,280.6416320800781,283.9445495605469,296.5257263183594,299.7633972167969,293.1499938964844,293.1499938964844,280.3500061035156,31896.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84742671251297,1.0,0.0,0.0,3.687312841415405,3.687336444854736,9.072213060790092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1005859375,0.0,1544.0638427734375,1895.4371337890625,0.0,2911.174560546875,0.9109431505203248,1.0,0.0,3.0,1.0,0.0
17829780,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.878109872341156,0.3393816649913788,0.305673599243164,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8044669032096863,0.258017361164093,0.2454117685556411,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8618370890617371,0.3203337788581848,0.2248522639274597,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7925454378128052,0.2467990070581436,0.2349560856819152,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6862918138504028,0.1589916944503784,0.7218841314315796,284.9092712402344,284.95001220703125,296.7018737792969,293.5494079589844,296.7008056640625,297.3938293457031,284.89801025390625,1.0,0.4087792634963989,1.0,1.0,0.0,1.0,-2.0799002647399902,2.079896688461304,3.48200228472706e-06,1.6048781871795654,0.8991681933403015,0.8991681933403015,0.0,88.48272705078125,103.0,52156.6484375,0.0,826.843994140625,1.0,280.3970947265625,283.7705993652344,296.6001281738281,300.0184020996094,293.1499938964844,293.1499938964844,280.3500061035156,35015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856124758720398,1.0,0.0,0.0,3.708822250366211,3.7088465690612793,9.178364734907518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.30517578125,0.0,1592.115478515625,1895.4371337890625,0.0,2992.666259765625,0.9158533811569214,1.0,0.0,3.0,1.0,0.0
17829840,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8770422339439392,0.3414064049720764,0.3075858950614929,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8037111759185791,0.2597706615924835,0.247154101729393,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.860076904296875,0.3213900923728943,0.2256696075201034,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7916111350059509,0.248298093676567,0.2364611327648162,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6859825849533081,0.1602917909622192,0.728087842464447,284.9112854003906,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3945007324219,284.9162902832031,1.0,0.4119255244731903,1.0,1.0,0.0,1.0,-2.0945310592651367,2.09452748298645,3.530886942826328e-06,1.6163485050201416,0.8831973671913147,0.8831973671913147,0.0,90.06814575195312,106.0,52308.484375,0.0,845.6318359375,1.0,280.3575134277344,283.78857421875,296.6002197265625,299.99322509765625,293.1499938964844,293.1499938964844,280.6499938964844,37570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605784177780151,1.0,0.0,0.0,3.6404387950897217,3.640462875366211,8.843023238114256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.58837890625,0.0,1534.2750244140625,1895.4371337890625,0.0,3034.43017578125,0.9044650793075562,1.0,0.0,3.0,1.0,0.0
17829900,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8763803839683533,0.3439547717571258,0.3096387982368469,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.803264856338501,0.2617899179458618,0.2489539384841919,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8586605787277222,0.3228203058242798,0.226544588804245,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7909778952598572,0.2500459253787994,0.2380143254995346,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6859261989593506,0.1617542505264282,0.7344117164611816,285.0608825683594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3993530273437,285.0708923339844,1.0,0.4150717556476593,1.0,1.0,0.0,1.0,-2.109666585922241,2.1096630096435547,3.581733153623645e-06,1.6281440258026123,0.9927783012390136,0.9927783012390136,0.0,91.57489013671876,106.0,52035.3125,0.0,864.8359985351562,1.0,280.6014404296875,283.943603515625,296.5487670898437,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,32897.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559479117393494,1.0,0.0,0.0,3.7101662158966064,3.710190296173096,9.185018257085176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.52587890625,0.0,1577.5428466796875,1895.4371337890625,0.0,2991.008544921875,0.9184110760688782,1.0,0.0,3.0,1.0,0.0
17829960,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8769063949584961,0.3467854857444763,0.3121290206909179,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8038119673728943,0.2640078067779541,0.2510111331939697,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8583130240440369,0.3245036900043487,0.2276817411184311,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7913244366645813,0.2519822120666504,0.2398100644350052,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6867544651031494,0.1633590459823608,0.7415159940719604,285.0853576660156,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4071044921875,285.08648681640625,1.0,0.4183087348937988,1.0,1.0,0.0,1.0,-2.127180814743042,2.1271772384643555,3.641067678472609e-06,1.6417970657348633,1.0,1.0,0.0,92.8386001586914,109.0,52502.29296875,0.0,885.6242065429688,1.0,280.6426086425781,283.948486328125,296.5665588378906,299.9031677246094,293.1499938964844,293.1499938964844,280.3500061035156,32463.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557906150817871,1.0,0.0,0.0,3.794875383377075,3.7949001789093018,9.609224207451916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2333984375,0.0,1672.89208984375,1895.4371337890625,0.0,2989.533935546875,0.9352458119392396,1.0,0.0,3.0,1.0,0.0
17830020,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8772149085998535,0.3491858541965484,0.3145396709442138,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8042318820953369,0.266041100025177,0.2530735731124878,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8578206896781921,0.3258955776691437,0.2288018316030502,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7915464639663696,0.2537388503551483,0.241609051823616,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6874898672103882,0.1648589521646499,0.7487133145332336,284.94989013671875,284.95001220703125,296.78131103515625,293.577392578125,296.7802734375,297.4109191894531,284.9363708496094,1.0,0.4215849041938782,1.0,1.0,0.0,1.0,-2.144706010818481,2.144702196121216,3.7010440792073496e-06,1.65550696849823,0.9657516479492188,0.9657516479492188,0.0,94.17193603515624,109.0,53906.1484375,0.0,906.9751586914062,1.0,280.39483642578125,283.77166748046875,296.6357116699219,300.1597595214844,293.1499938964844,293.1499938964844,280.3500061035156,33755.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649677634239197,1.0,0.0,0.0,3.834839344024658,3.834864854812622,9.812679309106898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.197265625,0.0,1731.0513916015625,1895.4371337890625,0.0,3075.60302734375,0.9444677829742432,1.0,0.0,3.0,1.0,0.0
17830080,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8762986063957214,0.3511965274810791,0.316489577293396,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8036586046218872,0.2678485512733459,0.2548969089984894,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8562667369842529,0.3269635736942291,0.2296555340290069,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7907853722572327,0.2552720308303833,0.2431748956441879,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6873378753662109,0.1662028580904007,0.755212128162384,284.91943359375,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4103698730469,284.922119140625,1.0,0.4247946441173553,1.0,1.0,0.0,1.0,-2.159952163696289,2.1599483489990234,3.753662440431072e-06,1.6674410104751587,0.9361424446105956,0.9361424446105956,0.0,95.7940444946289,112.0,54176.19921875,0.0,927.4989013671876,1.0,280.35662841796875,283.7548522949219,296.6357727050781,300.1446838378906,293.1499938964844,293.1499938964844,280.04998779296875,36154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701142072677612,1.0,0.0,0.0,3.8086369037628174,3.808662414550781,9.679042705101892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.326171875,0.0,1718.1317138671875,1895.4371337890625,0.0,3123.8818359375,0.9407569766044616,1.0,0.0,3.0,1.0,0.0
17830140,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8751936554908752,0.3531610071659088,0.3183587193489074,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8028998970985413,0.2696053981781006,0.2566504776477813,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8545316457748413,0.3279637694358825,0.2304367870092392,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7898366451263428,0.2567493915557861,0.2446668744087219,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.6869931817054749,0.1674992591142654,0.7614363431930542,284.8163452148437,284.95001220703125,296.82159423828125,293.591796875,296.820556640625,297.4094543457031,284.81378173828125,1.0,0.427953153848648,1.0,1.0,0.0,1.0,-2.1745104789733887,2.174506664276123,3.804239440796664e-06,1.6788123846054075,0.8425924181938171,0.8425924181938171,0.0,97.46803283691406,112.0,55065.08984375,0.0,947.8005981445312,1.0,280.0976257324219,283.6302795410156,296.6625061035156,300.3026123046875,293.1499938964844,293.1499938964844,280.04998779296875,40547.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783214092254639,1.0,0.0,0.0,3.726108551025391,3.7261340618133545,9.264122695640252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.9453125,0.0,1654.237548828125,1895.4371337890625,0.0,3200.84765625,0.922792673110962,1.0,0.0,3.0,1.0,0.0
17830200,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8739387392997742,0.3552571833133697,0.320148229598999,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8019934892654419,0.2714072167873382,0.2583375573158264,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8526589274406433,0.3290326297283172,0.2311512529850006,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7887381315231323,0.2582621276378631,0.2460882812738418,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.686488687992096,0.168807178735733,0.7673903107643127,284.8866577148437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40924072265625,284.89404296875,1.0,0.4310510456562042,1.0,1.0,0.0,1.0,-2.1884021759033203,2.1883983612060547,3.852800091408426e-06,1.689639449119568,0.8540694713592529,0.8540694713592529,0.0,99.18138122558594,115.0,55074.98046875,0.0,967.8312377929688,1.0,280.0577087402344,283.7094116210937,296.6346130371094,300.21221923828125,293.1499938964844,293.1499938964844,280.3500061035156,40551.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802845478057861,1.0,0.0,0.0,3.600126266479492,3.6001505851745605,8.648260063637281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.13916015625,0.0,1511.972900390625,1895.4371337890625,0.0,3219.2470703125,0.8987740874290466,1.0,0.0,3.0,1.0,0.0
17830260,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.873769998550415,0.3579975068569183,0.3223341107368469,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8019765019416809,0.2735703289508819,0.2602341771125793,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8517358303070068,0.3305940330028534,0.2320848703384399,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7885128855705261,0.2601162493228912,0.247703805565834,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6867563724517822,0.1703478842973709,0.7739180326461792,285.0412292480469,284.95001220703125,296.8622741699219,293.60650634765625,296.8612670898437,297.4148254394531,285.04998779296875,1.0,0.4341863691806793,1.0,1.0,0.0,1.0,-2.2042036056518555,2.2041995525360107,3.908346570824506e-06,1.701901078224182,0.9604209661483764,0.9604209661483764,0.0,100.63787078857422,115.0,54832.32421875,0.0,989.0438232421876,1.0,280.3004455566406,283.8643798828125,296.5802917480469,300.02447509765625,293.1499938964844,293.1499938964844,280.3500061035156,33978.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742077946662903,1.0,0.0,0.0,3.6677520275115967,3.667775869369507,8.976214189715392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.376953125,0.0,1537.806396484375,1895.4371337890625,0.0,3162.27783203125,0.9100015163421632,1.0,0.0,3.0,1.0,0.0
17830320,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8747525811195374,0.3609440624713897,0.3249580860137939,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.80295729637146,0.2759169638156891,0.2624162137508392,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8518548011779785,0.3323721885681152,0.2332978546619415,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7892717719078064,0.26214599609375,0.2495900690555572,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.687927782535553,0.1720304489135742,0.7813549041748047,285.0561828613281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4226379394531,285.0556640625,1.0,0.4374343454837799,1.0,1.0,0.0,1.0,-2.222629308700561,2.222625494003296,3.973699676862452e-06,1.716225028038025,1.0,1.0,0.0,101.83104705810548,118.0,55400.6015625,0.0,1012.2040405273438,1.0,280.3423156738281,283.8584289550781,296.600830078125,300.1141662597656,293.1499938964844,293.1499938964844,280.04998779296875,32164.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732041716575623,1.0,0.0,0.0,3.767257213592529,3.7672815322875977,9.469865744904382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5751953125,0.0,1637.956787109375,1895.4371337890625,0.0,3152.864990234375,0.9291108846664428,1.0,0.0,3.0,1.0,0.0
17830380,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8753481507301331,0.3633729517459869,0.3274271190166473,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8036841154098511,0.2780390083789825,0.2645770311355591,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8516942262649536,0.3338048458099365,0.2344612330198288,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7897839546203613,0.2639596462249756,0.2514560520648956,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6889012455940247,0.1735843271017074,0.7888326048851013,284.9163513183594,284.95001220703125,296.9033508300781,293.6214904785156,296.9023132324219,297.4257507324219,284.9063415527344,1.0,0.4407227337360382,1.0,1.0,0.0,1.0,-2.240813970565796,2.240809917449951,4.0388608795183245e-06,1.7304178476333618,0.926271378993988,0.926271378993988,0.0,103.13912963867188,118.0,56733.828125,0.0,1035.8853759765625,1.0,280.0954284667969,283.6854858398437,296.67120361328125,300.373291015625,293.1499938964844,293.1499938964844,280.04998779296875,34832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815792202949524,1.0,0.0,0.0,3.7903318405151367,3.7903571128845215,9.586228770785965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.287109375,0.0,1685.8985595703125,1895.4371337890625,0.0,3231.378662109375,0.934384286403656,1.0,0.0,3.0,1.0,0.0
17830440,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.874748170375824,0.3654850125312805,0.3294227421283722,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8034396171569824,0.2799719274044037,0.2664926648139953,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8505143523216248,0.3349712789058685,0.2353563755750656,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7893373370170593,0.265585333108902,0.2530842423439026,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6890063881874084,0.1750041842460632,0.7955913543701172,284.9150695800781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4252319335937,284.9190979003906,1.0,0.4439431428909302,1.0,1.0,0.0,1.0,-2.2566637992858887,2.256659746170044,4.096108568774071e-06,1.7427836656570437,0.9102845788002014,0.9102845788002014,0.0,104.75167083740234,121.0,56957.86328125,0.0,1058.61669921875,1.0,280.0569152832031,283.6947326660156,296.6715393066406,300.35205078125,293.1499938964844,293.1499938964844,279.75,37029.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858189582824707,1.0,0.0,0.0,3.739534378051758,3.739559412002564,9.331003525403504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.529296875,0.0,1642.9708251953125,1895.4371337890625,0.0,3271.086181640625,0.9261353611946106,1.0,0.0,3.0,1.0,0.0
17830500,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8741196990013123,0.3675896525382995,0.3314033150672912,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8031445145606995,0.2818821668624878,0.268377423286438,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8492935299873352,0.3361061513423919,0.2362195253372192,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7888361215591431,0.2671822309494018,0.254675805568695,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.6890421509742737,0.1763971298933029,0.8021954894065857,284.8244934082031,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4248046875,284.824951171875,1.0,0.4471290409564972,1.0,1.0,0.0,1.0,-2.272188901901245,2.2721848487854004,4.152554083702853e-06,1.7548710107803345,0.825239896774292,0.825239896774292,0.0,106.3785400390625,121.0,57785.0234375,0.0,1081.3399658203125,1.0,279.7994079589844,283.5845642089844,296.69879150390625,300.5093994140625,293.1499938964844,293.1499938964844,279.75,41302.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893156886100769,1.0,0.0,0.0,3.6459710597991934,3.64599609375,8.869920407050813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.4150390625,0.0,1568.323974609375,1895.4371337890625,0.0,3339.717529296875,0.9055444002151488,1.0,0.0,3.0,1.0,0.0
17830560,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8733839392662048,0.3698544502258301,0.3333257138729095,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8027440309524536,0.2838602364063263,0.2702143788337707,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8479753136634827,0.3373355269432068,0.2370335906744003,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7882269620895386,0.2688362002372741,0.2562149465084076,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6889610290527344,0.1778193265199661,0.8085964918136597,284.9045104980469,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42529296875,284.90966796875,1.0,0.4502689838409424,1.0,1.0,0.0,1.0,-2.287219285964966,2.287214994430542,4.207547135592904e-06,1.7665483951568604,0.849079430103302,0.849079430103302,0.0,108.0352783203125,109.0,57897.4453125,0.0,1103.920166015625,1.0,279.75830078125,283.66314697265625,296.6743469238281,300.4248046875,293.1499938964844,293.1499938964844,280.04998779296875,39895.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946645855903625,1.0,0.0,0.0,3.541855335235596,3.5418789386749268,8.370568025384273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.84375,0.0,1444.428955078125,1895.4371337890625,0.0,3353.8017578125,0.8855302333831787,1.0,0.0,3.0,1.0,0.0
17830620,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8777870535850525,0.3726996481418609,0.3355517089366913,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.806985080242157,0.2861731648445129,0.2721781730651855,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.85132896900177,0.3390080332756042,0.2379983961582183,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7921909093856812,0.2708054482936859,0.2578650116920471,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6929822564125061,0.1794625520706176,0.8151993751525879,285.0456237792969,284.95001220703125,296.9866027832031,293.6522827148437,296.9855651855469,297.4309387207031,285.0525207519531,1.0,0.4514448344707489,1.0,1.0,0.0,1.0,-2.3033220767974854,2.303317785263061,4.266848463885253e-06,1.7790358066558838,0.9500394463539124,0.9500394463539124,0.0,107.32880401611328,109.0,57690.76953125,0.0,1118.666748046875,1.0,279.9991760253906,283.8050842285156,296.6265869140625,300.2462463378906,293.1499938964844,293.1499938964844,280.04998779296875,33616.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889757394790649,1.0,0.0,0.0,3.615530490875244,3.615553855895996,8.722427651264297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3662109375,0.0,1477.4913330078125,1895.4371337890625,0.0,3300.62744140625,0.8979766368865967,1.0,0.0,3.0,1.0,0.0
17830680,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.885987401008606,0.3757074177265167,0.3381196856498718,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8143288493156433,0.2886475324630737,0.2743546068668365,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8581728935241699,0.340861052274704,0.239174947142601,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7995105385780334,0.2729292809963226,0.2597135603427887,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7000325918197632,0.1812382787466049,0.8224297761917114,285.0507507324219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4383544921875,285.0496826171875,1.0,0.451916366815567,1.0,1.0,0.0,1.0,-2.3213393688201904,2.3213348388671875,4.3337363422324415e-06,1.7930179834365845,0.9880036115646362,0.9880036115646362,0.0,105.09661102294922,97.0,58286.19921875,0.0,1129.661376953125,1.0,280.0419006347656,283.791748046875,296.6488647460937,300.3414001464844,293.1499938964844,293.1499938964844,279.75,31981.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882554173469543,1.0,0.0,0.0,3.717048406600952,3.7170724868774414,9.219125445270038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4912109375,0.0,1578.431640625,1895.4371337890625,0.0,3293.888427734375,0.9176527857780457,1.0,0.0,3.0,1.0,0.0
17830740,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8960554599761963,0.3781803250312805,0.3404730856418609,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8230104446411133,0.2908846139907837,0.2764593660831451,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8668932318687439,0.3423572778701782,0.2402602285146713,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8085042238235474,0.2748259603977203,0.2614926993846893,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7086161971092224,0.1828790605068206,0.829505205154419,284.9091796875,284.95001220703125,297.0287780761719,293.6680908203125,297.0277709960937,297.4410400390625,284.9008178710937,1.0,0.4517549872398376,1.0,1.0,0.0,1.0,-2.3386387825012207,2.338634490966797,4.3985787669953424e-06,1.8065001964569087,0.9064439535140992,0.9064439535140992,0.0,102.1145477294922,97.0,59591.83984375,0.0,1136.98828125,1.0,279.7965087890625,283.62060546875,296.71661376953125,300.6004638671875,293.1499938964844,293.1499938964844,279.75,35114.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896367073059082,1.0,0.0,0.0,3.735339641571045,3.735364198684693,9.310081168223404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3369140625,0.0,1623.4239501953125,1895.4371337890625,0.0,3369.697265625,0.9219706654548644,1.0,0.0,3.0,1.0,0.0
17830800,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.907155454158783,0.3803908228874206,0.3423402607440948,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8324316740036011,0.2929597198963165,0.2782957553863525,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8766762614250183,0.3436279594898224,0.241065964102745,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8179024457931519,0.2765607833862304,0.263011485338211,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.717517614364624,0.1844051331281662,0.835750937461853,284.9183044433594,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4405822753906,284.922119140625,1.0,0.4510006904602051,1.0,1.0,0.0,1.0,-2.3533854484558105,2.3533811569213867,4.454232566786232e-06,1.8179823160171509,0.8971309065818787,0.8971309065818787,0.0,98.73809814453124,85.0,59786.25,0.0,1139.9393310546875,1.0,279.7572937011719,283.63720703125,296.7157897949219,300.57476806640625,293.1499938964844,293.1499938964844,280.04998779296875,37099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002281427383423,1.0,0.0,0.0,3.680800199508667,3.6808247566223145,9.040194299814176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2587890625,0.0,1576.0052490234375,1895.4371337890625,0.0,3405.711181640625,0.913181483745575,1.0,0.0,3.0,1.0,0.0
17830860,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9221203327178956,0.3830901384353637,0.3443436920642853,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8440576791763306,0.2952442169189453,0.2801620960235595,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8890166282653809,0.3452092409133911,0.2419143617153167,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8290244936943054,0.278482973575592,0.2645484209060669,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7276579737663269,0.186028778553009,0.8419502973556519,285.0614624023437,284.95001220703125,297.07177734375,293.684326171875,297.0707397460937,297.444091796875,285.0686340332031,1.0,0.4498353004455566,1.0,1.0,0.0,1.0,-2.368344783782959,2.368340253829956,4.510947292146739e-06,1.8295665979385376,1.0,1.0,0.0,94.72545623779295,85.0,59491.29296875,0.0,1140.5703125,1.0,280.00244140625,283.7851257324219,296.6714172363281,300.4022827148437,293.1499938964844,293.1499938964844,280.04998779296875,32881.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960420489311218,1.0,0.0,0.0,3.750247001647949,3.7502715587615967,9.384540931023366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.158203125,0.0,1623.6131591796875,1895.4371337890625,0.0,3366.6630859375,0.9271867871284484,1.0,0.0,3.0,1.0,0.0
17830920,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.941311538219452,0.3859293162822723,0.3466823101043701,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8587825298309326,0.2975809276103973,0.2821661233901977,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9046186208724976,0.346890777349472,0.2429296970367431,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8427978754043579,0.2804452776908874,0.2662045061588287,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.7398960590362549,0.1876430660486221,0.8483314514160156,285.0818786621094,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4490051269531,285.0829162597656,1.0,0.448405385017395,1.0,1.0,0.0,1.0,-2.38443660736084,2.384432077407837,4.5724173105554655e-06,1.8420510292053225,1.0,1.0,0.0,90.13088989257812,73.0,59927.71484375,0.0,1140.092529296875,1.0,280.0428771972656,283.7915344238281,296.69024658203125,300.4898376464844,293.1499938964844,293.1499938964844,279.75,32895.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960229754447937,1.0,0.0,0.0,3.8201422691345215,3.820167541503906,9.73760961642256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.4404296875,0.0,1706.51806640625,1895.4371337890625,0.0,3366.485107421875,0.941254734992981,1.0,0.0,3.0,1.0,0.0
17830980,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9615992307662964,0.3882056474685669,0.3488171398639679,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8758441209793091,0.2995977699756622,0.2840394079685211,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9238579869270324,0.3481625914573669,0.2438320070505142,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8587177395820618,0.2820954620838165,0.2677282691001892,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7539150714874268,0.1890097856521606,0.8541272878646851,284.9443054199219,284.95001220703125,297.1183166503906,293.7017822265625,297.1172180175781,297.448974609375,284.9328918457031,1.0,0.4466952085494995,1.0,1.0,0.0,1.0,-2.399133920669556,2.3991293907165527,4.629044269677252e-06,1.8535102605819704,0.965930998325348,0.965930998325348,0.0,85.38935089111328,73.0,61362.0703125,0.0,1137.39013671875,1.0,279.7943725585937,283.6161193847656,296.7529602050781,300.7466735839844,293.1499938964844,293.1499938964844,279.75,34105.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040738940238952,1.0,0.0,0.0,3.854271650314331,3.854297399520874,9.912380392052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2060546875,0.0,1757.5631103515625,1895.4371337890625,0.0,3441.528564453125,0.9490914344787598,1.0,0.0,3.0,1.0,0.0
17831040,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.980343759059906,0.3900209665298462,0.3503831028938293,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8942430019378662,0.3012927770614624,0.285552442073822,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.944719672203064,0.3490396440029144,0.2443945705890655,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8760755658149719,0.2834261655807495,0.2689001262187958,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7691868543624878,0.1901068240404129,0.8586021661758423,284.9193115234375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4442138671875,284.92156982421875,1.0,0.4446285367012024,1.0,1.0,0.0,1.0,-2.41029691696167,2.410292387008667,4.6723139348614495e-06,1.8622230291366573,0.939253032207489,0.939253032207489,0.0,80.77849578857422,61.0,61568.65234375,0.0,1131.1510009765625,1.0,279.7565002441406,283.6009216308594,296.7528076171875,300.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,36298.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908114731311798,1.0,0.0,0.0,3.8263871669769287,3.826412916183472,9.76947148956242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.7060546875,0.0,1740.7462158203125,1895.4371337890625,0.0,3479.099609375,0.9448936581611632,1.0,0.0,3.0,1.0,0.0
17831100,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9982837438583374,0.3917622864246368,0.3518164157867431,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9163922667503356,0.3028747141361236,0.2869228422641754,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9670449495315552,0.3497942686080932,0.2448414117097854,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8965259790420532,0.2846314907073974,0.2699208855628967,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7871873378753662,0.1910713911056518,0.8623551726341248,284.8177490234375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43896484375,284.8175964355469,1.0,0.4422719776630401,1.0,1.0,0.0,1.0,-2.419938325881958,2.419933557510376,4.709814220404951e-06,1.869727373123169,0.8459519147872925,0.8459519147872925,0.0,76.0290298461914,61.0,62356.4921875,0.0,1122.541748046875,1.0,279.4972229003906,283.4811706542969,296.77801513671875,300.88067626953125,293.1499938964844,293.1499938964844,279.45001220703125,40728.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914811372756958,1.0,0.0,0.0,3.739591836929321,3.739617586135864,9.33129058466875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.162109375,0.0,1671.3974609375,1895.4371337890625,0.0,3541.19970703125,0.9260367155075072,1.0,0.0,3.0,1.0,0.0
17831160,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.3945956528186798,0.3405480980873108,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9323388338088988,0.3044365048408508,0.2882517576217651,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9797943830490112,0.3505586087703705,0.2452473193407058,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.910310447216034,0.2857983708381653,0.2708890736103058,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7991293668746948,0.1919571459293365,0.8658448457717896,284.8799133300781,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4388122558594,284.8832092285156,1.0,0.4389931261539459,1.0,1.0,0.0,1.0,-2.413872241973877,2.413867473602295,4.686884494731203e-06,1.8653706312179563,0.8531346917152405,0.8531346917152405,0.0,72.9979019165039,64.0,62018.42578125,0.0,1103.1947021484375,1.0,279.4575500488281,283.5464782714844,296.7541198730469,300.7801208496094,293.1499938964844,293.1499938964844,279.75,40540.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915652334690094,1.0,0.0,0.0,3.623003482818604,3.623028039932251,8.758522085372533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.228515625,0.0,1537.065185546875,1895.4371337890625,0.0,3548.98291015625,0.9033838510513306,1.0,0.0,3.0,1.0,0.0
17831220,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3997231721878052,0.3309892416000366,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9444934725761414,0.3063089847564697,0.2897797524929046,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9884709119796752,0.3517419993877411,0.2458563894033432,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9217155575752258,0.2872485220432281,0.272033154964447,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8081862926483154,0.1930286884307861,0.8698146939277649,285.0179748535156,284.95001220703125,297.2221374511719,293.74029541015625,297.2208557128906,297.45440673828125,285.0229797363281,1.0,0.4373663365840912,1.0,1.0,0.0,1.0,-2.41108512878418,2.4110803604125977,4.675700893130852e-06,1.8630118370056152,0.9435267448425292,0.9435267448425292,0.0,70.9980239868164,64.0,61350.28515625,0.0,1091.8551025390625,1.0,279.7006530761719,283.6942138671875,296.7055358886719,300.56842041015625,293.1499938964844,293.1499938964844,279.75,34767.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089122414588928,1.0,0.0,0.0,3.665615558624268,3.665639638900757,8.96576068498689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.734375,0.0,1541.3472900390625,1895.4371337890625,0.0,3486.505859375,0.9099997878074646,1.0,0.0,3.0,1.0,0.0
17831280,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.4057110249996185,0.3229411840438843,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.955270767211914,0.3083012104034424,0.2915754020214081,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9957109093666076,0.3530667722225189,0.2467195987701416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9324395656585692,0.2888080775737762,0.2734246850013733,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8161424398422241,0.1941973865032196,0.8746515512466431,285.0127258300781,284.95001220703125,297.2500915527344,293.75054931640625,297.248779296875,297.4761962890625,285.0111694335937,1.0,0.4364108145236969,1.0,1.0,0.0,1.0,-2.4120888710021973,2.4120841026306152,4.679443463828648e-06,1.8637096881866453,0.963279902935028,0.963279902935028,0.0,69.4669189453125,84.0,61567.26953125,0.0,1086.68701171875,1.0,279.7422790527344,283.67950439453125,296.7257385253906,300.6389465332031,293.1499938964844,293.1499938964844,279.45001220703125,33421.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066292643547058,1.0,0.0,0.0,3.73901629447937,3.73904061317444,9.328417718279524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.7841796875,0.0,1614.7109375,1895.4371337890625,0.0,3465.2958984375,0.9234833121299744,1.0,0.0,3.0,1.0,0.0
17831340,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.4110206067562103,0.3230772912502289,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9571954011917114,0.3100239634513855,0.2933474481105804,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9964135885238647,0.354015976190567,0.2475313544273376,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.934095859527588,0.2901082038879394,0.2747937440872192,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8174972534179688,0.1952089965343475,0.8796132206916809,284.8803405761719,284.95001220703125,297.2787780761719,293.7610168457031,297.2774353027344,297.49249267578125,284.87603759765625,1.0,0.4386461079120636,1.0,1.0,0.0,1.0,-2.422940492630005,2.422935962677002,4.721100140159251e-06,1.8718388080596924,0.8754371404647827,0.8754371404647827,0.0,69.82891082763672,84.0,62583.0625,0.0,1100.3563232421875,1.0,279.4964599609375,283.5276184082031,296.7894897460937,300.8721008300781,293.1499938964844,293.1499938964844,279.45001220703125,37282.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123955965042114,1.0,0.0,0.0,3.715477466583252,3.71550226211548,9.211333917846788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.1318359375,0.0,1617.0115966796875,1895.4371337890625,0.0,3518.822509765625,0.918677806854248,1.0,0.0,3.0,1.0,0.0
