time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4147834777832031,0.3298323154449463,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9519147872924804,0.3116250932216644,0.2949171066284179,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9918178915977478,0.3548111915588379,0.2481292486190796,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9281439185142516,0.2912808656692505,0.2759661972522735,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8134177923202515,0.196117028594017,0.8840218782424927,284.9222717285156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4977722167969,284.92694091796875,1.0,0.4426654279232025,1.0,1.0,0.0,1.0,-2.440354824066162,2.44035005569458,4.788920705323108e-06,1.885187029838562,0.8847734332084656,0.8847734332084656,0.0,71.69122314453125,104.0,62798.19921875,0.0,1127.84423828125,1.0,279.4574279785156,283.5708923339844,296.7909240722656,300.8354797363281,293.1499938964844,293.1499938964844,279.75,37920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914115071296692,1.0,0.0,0.0,3.6465132236480713,3.64653754234314,8.872558510120143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.517578125,0.0,1543.6451416015625,1895.4371337890625,0.0,3534.7529296875,0.9066145420074464,1.0,0.0,3.0,1.0,0.0
17831460,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.4174313545227051,0.340813398361206,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9423937797546388,0.3135194182395935,0.2966311872005462,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9837725162506104,0.3559983074665069,0.2488655596971511,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9180898666381836,0.2927196025848388,0.2772653102874756,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8061015605926514,0.1971814930438995,0.8887907266616821,285.06915283203125,284.95001220703125,297.3381042480469,293.78253173828125,297.33673095703125,297.4971923828125,285.0761413574219,1.0,0.4482706189155578,1.0,1.0,0.0,1.0,-2.463770866394043,2.463765859603882,4.880974302068353e-06,1.9031730890274048,0.996693789958954,0.996693789958954,0.0,74.62877655029297,104.0,62715.90625,0.0,1167.201171875,1.0,279.70172119140625,283.7173767089844,296.7582397460937,300.6801147460937,293.1499938964844,293.1499938964844,279.75,32859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092190861701964,1.0,0.0,0.0,3.7247798442840576,3.724804162979126,9.25751692193444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.625,0.0,1593.9847412109375,1895.4371337890625,0.0,3489.35498046875,0.921583652496338,1.0,0.0,3.0,1.0,0.0
17831520,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.4187915623188019,0.3548886775970459,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9302101731300354,0.3155625462532043,0.2986302375793457,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9730103611946106,0.3573678731918335,0.2498691976070404,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9062188863754272,0.2942955791950226,0.2788286209106445,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7967095971107483,0.1983212530612945,0.8943662047386169,285.0951538085937,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4894714355469,285.0977478027344,1.0,0.4552634358406067,1.0,1.0,0.0,1.0,-2.492856740951538,2.492851734161377,4.996679308533203e-06,1.9255694150924685,1.0,1.0,0.0,78.4818344116211,122.0,63438.23046875,0.0,1217.93017578125,1.0,279.7427062988281,283.7265014648437,296.7872314453125,300.7936096191406,293.1499938964844,293.1499938964844,279.45001220703125,32617.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909241795539856,1.0,0.0,0.0,3.803875684738159,3.8039004802703857,9.654858104113373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.208984375,0.0,1684.8206787109375,1895.4371337890625,0.0,3489.566162109375,0.9373865723609924,1.0,0.0,3.0,1.0,0.0
17831580,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.4183083772659302,0.3715746998786926,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9161232709884644,0.3173563778400421,0.3006049990653991,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.959419310092926,0.3584006428718567,0.250834047794342,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.893642783164978,0.2956335544586181,0.2803682684898376,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7858800888061523,0.1992648243904113,0.899795651435852,284.9775390625,284.95001220703125,297.3998413085937,293.8047180175781,297.3984680175781,297.4698486328125,284.968994140625,1.0,0.4630942046642303,1.0,1.0,0.0,1.0,-2.5248067378997803,2.52480149269104,5.12552560394397e-06,1.9502477645874023,0.985429584980011,0.985429584980011,0.0,83.13604736328125,122.0,65264.23828125,0.0,1276.74560546875,1.0,279.4946594238281,283.5658264160156,296.8555908203125,301.0787353515625,293.1499938964844,293.1499938964844,279.45001220703125,33500.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917444348335266,1.0,0.0,0.0,3.8464043140411377,3.8464298248291016,9.87195448942657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.6357421875,0.0,1743.1436767578125,1895.4371337890625,0.0,3565.554443359375,0.9473686814308168,1.0,0.0,3.0,1.0,0.0
17831640,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9816227555274964,0.4169211387634277,0.3759570121765136,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8915772438049316,0.3188241124153137,0.3024005889892578,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9314005374908448,0.3590319454669952,0.2515957951545715,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8703680038452148,0.2966516315937042,0.2817406952381134,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7656558156013489,0.1999175548553466,0.9046690464019777,284.9507141113281,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.443115234375,284.9506530761719,1.0,0.4708684384822845,1.0,1.0,0.0,1.0,-2.5406816005706787,2.5406765937805176,5.1911511036450975e-06,1.963007926940918,0.9699294567108154,0.9699294567108154,0.0,91.0214385986328,140.0,65758.5,0.0,1330.6029052734375,1.0,279.4565124511719,283.5360717773437,296.863525390625,301.0934143066406,293.1499938964844,293.1499938964844,279.1499938964844,34901.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223430156707764,1.0,0.0,0.0,3.8540408611297607,3.854066610336304,9.91119236459781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.306640625,0.0,1763.5634765625,1895.4371337890625,0.0,3610.765380859375,0.9502116441726683,1.0,0.0,3.0,1.0,0.0
17831700,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9553401470184326,0.4167707860469818,0.3756941258907318,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.868597686290741,0.3200964331626892,0.3040557503700256,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.903703272342682,0.3594348728656769,0.2522314786911011,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8483538031578064,0.2974728643894195,0.282970517873764,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7465433478355408,0.2003826797008514,0.9088531136512756,284.8316345214844,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4250183105469,284.8300170898437,1.0,0.47845259308815,1.0,1.0,0.0,1.0,-2.5496342182159424,2.549628973007202,5.227730071055703e-06,1.969892978668213,0.8720190525054932,0.8720190525054932,0.0,99.9556884765625,140.0,66680.9296875,0.0,1380.76416015625,1.0,279.1963195800781,283.3974914550781,296.8910522460937,301.265625,293.1499938964844,293.1499938964844,279.1499938964844,39124.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297134280204772,1.0,0.0,0.0,3.7951040267944336,3.795130014419556,9.610381539459922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.4462890625,0.0,1724.9803466796875,1895.4371337890625,0.0,3678.514404296875,0.9375858902931212,1.0,0.0,3.0,1.0,0.0
17831760,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9290671348571776,0.417470246553421,0.3762378990650177,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.848783016204834,0.3213275372982025,0.3055611848831177,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8812866806983948,0.3598121702671051,0.2527349591255188,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8294920325279236,0.2982405424118042,0.2840484976768493,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7301368713378906,0.2007711827754974,0.9123830199241638,284.8595886230469,284.95001220703125,297.4962463378906,293.8388977050781,297.48468017578125,297.4129943847656,284.8433532714844,1.0,0.4859181046485901,0.8883281946182251,0.8883281946182251,0.2000000029802322,1.0,-2.5582351684570312,2.221904993057251,0.336330235004425,1.6417244672775269,0.8583158850669861,0.8583158850669861,0.0,109.27547454833984,143.0,64732.2890625,0.0,1431.0126953125,1.0,279.1571655273437,283.37237548828125,296.8686218261719,301.1571350097656,293.1499938964844,293.1499938964844,279.45001220703125,39801.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931163728237152,1.0,0.0,0.0,3.695734977722168,3.6957600116729736,9.113703640650784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.890625,0.0,1613.447021484375,1895.4371337890625,0.0,3691.803466796875,0.9183092713356018,1.0,0.0,3.0,1.0,0.0
17831820,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9122561812400818,0.4186578094959259,0.3773383200168609,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8366172909736633,0.3226035833358764,0.3070088922977447,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8670094609260559,0.3602605760097503,0.2532186210155487,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8174789547920227,0.299040287733078,0.2850546240806579,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7195571064949036,0.2011643797159195,0.9154099822044371,284.87420654296875,284.95001220703125,297.5292053222656,293.8504943847656,297.4879150390625,297.4048767089844,284.8719482421875,1.0,0.4913391172885895,0.7766563892364502,0.7766563892364502,0.4000000059604645,1.0,-2.566718816757202,1.7097145318984983,0.8570043444633484,1.1291166543960571,0.8333098292350769,0.8333098292350769,0.0,116.31330108642578,143.0,59383.70703125,0.0,1471.025634765625,1.0,279.4003601074219,283.39794921875,296.7874755859375,300.70379638671875,293.1499938964844,293.1499938964844,279.45001220703125,41486.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203442931175232,1.0,0.0,0.0,3.554389238357544,3.554413318634033,8.429915965280088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.693359375,0.0,1469.35302734375,1895.4371337890625,0.0,3592.33544921875,0.8892806172370911,1.0,0.0,3.0,1.0,0.0
17831880,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9020036458969116,0.4200493693351745,0.3787456452846527,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8287264108657837,0.3239107131958008,0.3084638714790344,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8575524687767029,0.3607473969459533,0.2537269294261932,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.809177041053772,0.2998627722263336,0.2860558032989502,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.7121166586875916,0.2015728652477264,0.9182883501052856,284.818603515625,284.95001220703125,297.5625305175781,293.86212158203125,297.4803771972656,297.398681640625,284.8227844238281,1.0,0.4960009157657623,0.6649845242500305,0.6649845242500305,0.6000000238418579,1.0,-2.5754244327545166,1.2796534299850464,1.2957708835601809,0.6977795362472534,0.7592007517814636,0.7592007517814636,0.0,121.79835510253906,146.0,54902.5078125,0.0,1505.6055908203125,1.0,279.4413146972656,283.3399353027344,296.74371337890625,300.4273376464844,293.1499938964844,293.1499938964844,279.75,46248.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055408239364624,1.0,0.0,0.0,3.35474705696106,3.3547701835632324,7.509532338190184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.7822265625,0.0,1299.3046875,1895.4371337890625,0.0,3455.17578125,0.8464912176132202,1.0,0.0,3.0,1.0,0.0
17831940,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8952844738960266,0.4219138920307159,0.3802862763404846,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8233077526092529,0.3254377841949463,0.3099207580089569,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.850944995880127,0.3615137934684753,0.2542447745800018,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8030765652656555,0.300883412361145,0.287049263715744,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7065348029136658,0.2021187543869018,0.9210730195045472,284.9418640136719,284.95001220703125,297.59619140625,293.873779296875,297.4779968261719,297.3963317871094,284.9391174316406,1.0,0.5000869035720825,0.5533127188682556,0.5533127188682556,0.800000011920929,1.0,-2.584181308746338,1.0531100034713743,1.5310713052749634,0.469428539276123,0.8206837773323059,0.8206837773323059,0.0,126.19886016845705,146.0,52243.203125,0.0,1536.78515625,1.0,279.68865966796875,283.4549560546875,296.6839294433594,300.0498352050781,293.1499938964844,293.1499938964844,279.75,38652.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825355768203735,1.0,0.0,0.0,3.3168232440948486,3.316844701766968,7.340708521041961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.6171875,0.0,1211.1593017578125,1895.4371337890625,0.0,3240.338134765625,0.8359889984130859,1.0,0.0,3.0,1.0,0.0
17832000,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8910383582115173,0.4238316416740417,0.3821544945240021,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8198367357254028,0.3270221352577209,0.3115444183349609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8465603590011597,0.3623374402523041,0.254922479391098,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7990207672119141,0.3019554316997528,0.2881917357444763,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.702755868434906,0.2027159929275512,0.9243303537368774,284.91473388671875,284.95001220703125,297.630126953125,293.8854675292969,297.4723815917969,297.39508056640625,284.9144592285156,1.0,0.503819465637207,0.4416409134864807,0.4416409134864807,1.0,1.0,-2.594475507736206,0.8464863300323486,1.7479891777038574,0.2606285214424133,0.7936864495277405,0.7936864495277405,0.0,129.66607666015625,134.0,50344.73828125,0.0,1566.80908203125,1.0,279.7382507324219,283.4245910644531,296.70831298828125,299.9892578125,293.1499938964844,293.1499938964844,280.04998779296875,39481.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865105926990509,1.0,0.0,0.0,3.264014482498169,3.264035701751709,7.108819772838615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.72900390625,0.0,1167.9405517578125,1895.4371337890625,0.0,3076.899169921875,0.8223564624786377,1.0,0.0,3.0,1.0,0.0
17832060,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.891448974609375,0.4259345531463623,0.3838992416858673,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8202678561210632,0.3287207186222076,0.313071459531784,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8463241457939148,0.363293707370758,0.2555193901062011,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7991293668746948,0.3031283915042877,0.2892336249351501,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7027174234390259,0.2033920586109161,0.927160918712616,285.0346984863281,284.95001220703125,297.6642761230469,293.8971862792969,297.4845275878906,297.395263671875,285.0395812988281,1.0,0.5052345395088196,0.4590342342853546,0.4590342342853546,1.0,1.0,-2.6037797927856445,0.8678839206695557,1.7358958721160889,0.2798073589801788,0.8786803483963013,0.8786803483963013,0.0,130.5330047607422,134.0,49656.95703125,0.0,1583.3765869140625,1.0,279.9869079589844,283.5623779296875,296.7104187011719,299.8124694824219,293.1499938964844,293.1499938964844,280.04998779296875,33715.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457167148590088,1.0,0.0,0.0,3.312049865722656,3.312070369720459,7.319595169974491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.34521484375,0.0,1173.1697998046875,1895.4371337890625,0.0,2895.169921875,0.8310413360595703,1.0,0.0,3.0,1.0,0.0
17832120,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8954712152481079,0.4281753599643707,0.3858565986156463,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8236669898033142,0.3305381536483764,0.3147101104259491,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8492556214332581,0.3643842339515686,0.2562269866466522,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.802408754825592,0.304410308599472,0.290370762348175,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7055389881134033,0.2041646242141723,0.9302601218223572,285.02850341796875,284.95001220703125,297.6986389160156,293.9089050292969,297.501220703125,297.3971862792969,285.027587890625,1.0,0.5056951642036438,0.4764275550842285,0.4764275550842285,1.0,1.0,-2.6140406131744385,0.9057177305221558,1.7083230018615725,0.3152077794075012,0.9029468894004822,0.9029468894004822,0.0,129.5098419189453,122.0,50314.703125,0.0,1592.8974609375,1.0,280.03839111328125,283.5490417480469,296.7869567871094,299.9560241699219,293.1499938964844,293.1499938964844,280.3500061035156,31831.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364034295082092,1.0,0.0,0.0,3.426474571228028,3.4264957904815674,7.834086090952042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.35009765625,0.0,1269.1357421875,1895.4371337890625,0.0,2808.131591796875,0.8522026538848877,1.0,0.0,3.0,1.0,0.0
17832180,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9015666842460632,0.430449903011322,0.3877148926258087,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8288037180900574,0.3324017822742462,0.3163092732429504,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8540850877761841,0.3655172288417816,0.2568939626216888,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8075382709503174,0.3057304918766022,0.2914654910564422,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.710026204586029,0.2049782872200012,0.9332393407821656,285.12744140625,284.95001220703125,297.7331237792969,293.9205627441406,297.5186462402344,297.3992004394531,285.1313781738281,1.0,0.5053637623786926,0.49382084608078,0.49382084608078,1.0,1.0,-2.6238913536071777,0.9414260983467102,1.6824653148651123,0.3485807180404663,1.0,1.0,0.0,127.34822082519533,122.0,50218.22265625,0.0,1596.8204345703125,1.0,280.2935791015625,283.6612854003906,296.82574462890625,299.9296875,293.1499938964844,293.1499938964844,280.3500061035156,29319.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283072710037231,1.0,0.0,0.0,3.5555450916290283,3.5555670261383057,8.435400218331779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.208984375,0.0,1381.910888671875,1895.4371337890625,0.0,2732.693359375,0.8802477717399597,1.0,0.0,3.0,1.0,0.0
17832240,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.910241723060608,0.4327722489833832,0.3896861374378204,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.8358296751976013,0.3343285024166107,0.3179825842380523,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8610216379165649,0.3667132556438446,0.257627785205841,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.814383327960968,0.3071058392524719,0.2926222383975982,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7160162925720215,0.2058482617139816,0.9364346861839294,285.1296691894531,284.95001220703125,297.76776123046875,293.9322204589844,297.5370483398437,297.40203857421875,285.1287841796875,1.0,0.5044685006141663,0.5112141966819763,0.5112141966819763,1.0,1.0,-2.6343817710876465,0.9753267765045166,1.65905499458313,0.3800064325332641,1.0,1.0,0.0,124.18746185302734,110.0,50818.65625,0.0,1597.1748046875,1.0,280.3407592773437,283.6566772460937,296.89892578125,300.1003723144531,293.1499938964844,293.1499938964844,280.04998779296875,30270.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279772400856018,1.0,0.0,0.0,3.664560317993164,3.664583444595337,8.960599302554328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.19921875,0.0,1506.3876953125,1895.4371337890625,0.0,2729.62353515625,0.9041947722434998,1.0,0.0,3.0,1.0,0.0
17832300,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9207941293716432,0.434490442276001,0.3913889527320862,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8439745306968689,0.3359442353248596,0.3195236325263977,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8691622018814087,0.3674969971179962,0.2582287788391113,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8219887018203735,0.3081861138343811,0.29365074634552,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7226203083992004,0.2065226733684539,0.9392486214637756,284.9788818359375,284.95001220703125,297.8024597167969,293.9437866210937,297.5526428222656,297.39971923828125,284.9670715332031,1.0,0.5030777454376221,0.5286074876785278,0.5286074876785278,1.0,1.0,-2.6436240673065186,1.006544589996338,1.6370794773101809,0.4090956449508667,0.9756230115890504,0.9756230115890504,0.0,120.51859283447266,110.0,52463.05859375,0.0,1593.481689453125,1.0,280.0971984863281,283.4735717773437,297.0010681152344,300.4158020019531,293.1499938964844,293.1499938964844,280.04998779296875,31776.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386029601097107,1.0,0.0,0.0,3.736424446105957,3.7364485263824463,9.3154903879622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.1845703125,0.0,1599.114501953125,1895.4371337890625,0.0,2828.66552734375,0.9211093187332152,1.0,0.0,3.0,1.0,0.0
17832360,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.931690275669098,0.4357020556926727,0.3924726545810699,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8524404764175415,0.3372290730476379,0.3206925094127655,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8775330185890198,0.3678566515445709,0.2584729790687561,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8296288847923279,0.3089432716369629,0.2943232655525207,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7291789650917053,0.2069537937641143,0.9408669471740724,284.9239501953125,284.95001220703125,297.8371887207031,293.955322265625,297.5614929199219,297.3924865722656,284.9229736328125,1.0,0.5011687278747559,0.5267491340637207,0.5267491340637207,1.0,1.0,-2.6493818759918213,1.0080856084823608,1.64129638671875,0.4093243479728699,0.9361866116523744,0.9361866116523744,0.0,116.71192169189452,98.0,52685.453125,0.0,1584.367431640625,1.0,280.0572509765625,283.4248046875,297.0184020996094,300.4383239746094,293.1499938964844,293.1499938964844,279.75,34579.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457176089286804,1.0,0.0,0.0,3.741707801818848,3.741732597351074,9.341853228761464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.71875,0.0,1626.71240234375,1895.4371337890625,0.0,2895.178466796875,0.9243324995040894,1.0,0.0,3.0,1.0,0.0
17832420,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9437283873558044,0.4367855489253998,0.3933837115764618,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8620441555976868,0.3383858203887939,0.321698397397995,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.8869931697845459,0.368058443069458,0.2585676312446594,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8381609320640564,0.3095653355121612,0.2948276996612549,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7364347577095032,0.2072678804397583,0.94181227684021,284.8050842285156,284.95001220703125,297.8719177246094,293.9667358398437,297.5693054199219,297.3844909667969,284.8040466308594,1.0,0.4988434016704559,0.5248907804489136,0.5248907804489136,1.0,1.0,-2.6535439491271973,1.0070569515228271,1.6464868783950806,0.4073103070259094,0.8290703296661377,0.8290703296661377,0.0,112.57844543457033,98.0,53327.9140625,0.0,1571.51025390625,1.0,279.79937744140625,283.29180908203125,297.0482177734375,300.5936584472656,293.1499938964844,293.1499938964844,279.75,40465.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855027437210083,1.0,0.0,0.0,3.6503243446350098,3.650349140167236,8.891113907338877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.447265625,0.0,1566.9473876953125,1895.4371337890625,0.0,2982.37939453125,0.905572235584259,1.0,0.0,3.0,1.0,0.0
17832480,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9567828178405762,0.4380986094474792,0.3941992819309234,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8730834722518921,0.3396162986755371,0.3225938677787781,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.897799015045166,0.3683623969554901,0.2585653960704803,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8479452729225159,0.3102393448352813,0.2952137589454651,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7447083592414856,0.2075932472944259,0.9422445297241212,284.8672790527344,284.95001220703125,297.9065856933594,293.97808837890625,297.578125,297.3782043457031,284.8714294433594,1.0,0.4961701035499573,0.5230324268341064,0.5230324268341064,1.0,1.0,-2.6565794944763184,1.0055174827575684,1.6510621309280396,0.4049972295761108,0.8313537836074829,0.8313537836074829,0.0,108.1365966796875,86.0,52983.69921875,0.0,1555.6485595703125,1.0,279.75830078125,283.35675048828125,297.0164794921875,300.4857788085937,293.1499938964844,293.1499938964844,280.04998779296875,40964.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856911301612854,1.0,0.0,0.0,3.5153284072875977,3.5153520107269287,8.245654612437647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.91455078125,0.0,1424.20947265625,1895.4371337890625,0.0,3000.04052734375,0.8799610137939453,1.0,0.0,3.0,1.0,0.0
17832540,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9722687602043152,0.4401516318321228,0.3954917788505554,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8873729109764099,0.3412618041038513,0.3237279653549194,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9122843742370604,0.3691891729831695,0.2587952613830566,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8607915043830872,0.3112893104553222,0.2958067059516907,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7555909752845764,0.2081765979528427,0.9432495832443236,285.0037841796875,284.95001220703125,297.941162109375,293.98931884765625,297.5912780761719,297.3790588378906,285.0079040527344,1.0,0.4933488368988037,0.5211740732192993,0.5211740732192993,1.0,1.0,-2.6616857051849365,1.004836916923523,1.6568487882614136,0.4030265212059021,0.9171319007873536,0.9171319007873536,0.0,103.05065155029295,86.0,52344.98828125,0.0,1539.7010498046875,1.0,279.9980773925781,283.50048828125,296.9557189941406,300.26934814453125,293.1499938964844,293.1499938964844,280.04998779296875,34702.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495950698852539,1.0,0.0,0.0,3.5642850399017334,3.564307928085327,8.476921493638656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.73193359375,0.0,1430.39794921875,1895.4371337890625,0.0,2931.477783203125,0.8873065710067749,1.0,0.0,3.0,1.0,0.0
17832600,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9893301129341124,0.4423706829547882,0.3972439765930176,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9056267142295836,0.3430763185024261,0.3251606523990631,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9324676394462584,0.3702112138271332,0.2593007683753967,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8775748014450073,0.3124972581863403,0.2966715097427368,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7699131965637207,0.2088920623064041,0.9451638460159302,285.0035705566406,284.95001220703125,297.9756164550781,294.0003967285156,297.60565185546875,297.3821105957031,285.0027160644531,1.0,0.4905125796794891,0.519315779209137,0.519315779209137,1.0,1.0,-2.66945743560791,1.0052517652511597,1.66420578956604,0.401605486869812,0.9360673427581788,0.9360673427581788,0.0,97.42316436767578,74.0,52558.74609375,0.0,1524.91064453125,1.0,280.0414733886719,283.49334716796875,296.9722595214844,300.3288879394531,293.1499938964844,293.1499938964844,279.75,33309.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466748595237732,1.0,0.0,0.0,3.640300989151001,3.640324354171753,8.842353622640076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8486328125,0.0,1502.327392578125,1895.4371337890625,0.0,2904.136962890625,0.901228964328766,1.0,0.0,3.0,1.0,0.0
17832660,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4441465437412262,0.3940867185592651,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9246719479560852,0.3446054458618164,0.3265707492828369,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.951254904270172,0.3708615303039551,0.2597662210464477,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8938125967979431,0.3134390711784363,0.2975190579891205,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7838621735572815,0.2094342559576034,0.9471673965454102,284.8733215332031,284.95001220703125,298.0099182128906,294.0113525390625,297.6174621582031,297.380615234375,284.8681945800781,1.0,0.4873643517494201,0.5189000964164734,0.5189000964164734,1.0,1.0,-2.671565055847168,1.0053237676620483,1.6662412881851196,0.4014133214950561,0.8470372557640076,0.8470372557640076,0.0,92.58395385742188,74.0,53388.80859375,0.0,1505.670166015625,1.0,279.7987060546875,283.3434143066406,297.0431213378906,300.5582275390625,293.1499938964844,293.1499938964844,279.75,37748.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530763387680054,1.0,0.0,0.0,3.6075127124786377,3.607536554336548,8.683783789820154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.814453125,0.0,1499.3385009765625,1895.4371337890625,0.0,2964.09228515625,0.8945961594581604,1.0,0.0,3.0,1.0,0.0
17832720,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.4473875761032104,0.3810200691223144,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9381783604621888,0.3459564447402954,0.3277581632137298,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9630213379859924,0.3712893426418304,0.2600079178810119,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.904923975467682,0.3142007887363434,0.2981574535369873,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7933760285377502,0.2098352164030075,0.9485620856285096,284.8932189941406,284.95001220703125,298.04400634765625,294.0221252441406,297.63330078125,297.3857116699219,284.8953552246094,1.0,0.4833378791809082,0.5184844732284546,0.5184844732284546,1.0,1.0,-2.659841299057007,0.9996585845947266,1.6601825952529907,0.3984829783439636,0.835961103439331,0.835961103439331,0.0,89.17745971679688,77.0,52931.10546875,0.0,1474.2413330078125,1.0,279.7582702636719,283.3724060058594,297.0415344238281,300.4989013671875,293.1499938964844,293.1499938964844,280.04998779296875,39624.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547729253768921,1.0,0.0,0.0,3.498448371887207,3.49847149848938,8.166655334207462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.16015625,0.0,1396.9979248046875,1895.4371337890625,0.0,2979.993896484375,0.8746461272239685,1.0,0.0,3.0,1.0,0.0
17832780,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.4524992704391479,0.3713940382003784,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9487334489822388,0.3476155996322632,0.3290721178054809,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9716640710830688,0.3720944225788116,0.2603578865528106,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9143131375312804,0.3152350187301636,0.2989017367362976,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8008880019187927,0.2104385495185852,0.950344443321228,285.0147399902344,284.95001220703125,298.0778503417969,294.03277587890625,297.6572265625,297.4039306640625,285.017822265625,1.0,0.4810804426670074,0.518068790435791,0.518068790435791,1.0,1.0,-2.653293371200561,0.9962472319602966,1.6570459604263306,0.3962365984916687,0.9176529049873352,0.9176529049873352,0.0,86.7891616821289,77.0,52158.078125,0.0,1454.5576171875,1.0,279.9976501464844,283.5055847167969,296.9916076660156,300.29351806640625,293.1499938964844,293.1499938964844,280.04998779296875,34248.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847379744052887,1.0,0.0,0.0,3.5471365451812744,3.547159433364868,8.395549571105221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.75,0.0,1408.9739990234375,1895.4371337890625,0.0,2910.73486328125,0.8829762935638428,1.0,0.0,3.0,1.0,0.0
17832840,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.458167165517807,0.3634118437767029,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9579065442085266,0.3494004905223846,0.3306626975536346,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9789409637451172,0.3730417191982269,0.2609521448612213,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9231701493263244,0.3163821101188659,0.2998957633972168,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8076401352882385,0.2111567705869674,0.9530911445617676,285.0045166015625,284.95001220703125,298.11138916015625,294.043212890625,297.6833190917969,297.4258728027344,285.0028381347656,1.0,0.4795556962490082,0.5176531672477722,0.5176531672477722,1.0,1.0,-2.6508164405822754,0.9945530295372008,1.6562633514404297,0.3949436247348785,0.9318008422851562,0.9318008422851562,0.0,84.95750427246094,97.0,52265.72265625,0.0,1442.943115234375,1.0,280.04132080078125,283.4911804199219,297.01080322265625,300.3524169921875,293.1499938964844,293.1499938964844,279.75,33186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442328572273254,1.0,0.0,0.0,3.622920036315918,3.62294340133667,8.758117928664433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.755859375,0.0,1482.3507080078125,1895.4371337890625,0.0,2881.287353515625,0.8971470594406128,1.0,0.0,3.0,1.0,0.0
17832900,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4629735350608825,0.3635152876377105,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9594143629074096,0.3509131968021393,0.3322380185127258,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9794813394546508,0.3736288845539093,0.2615072131156921,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9242438673973083,0.3172751665115356,0.3008788228034973,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8084051609039307,0.2117312252521515,0.9560664892196656,284.8761291503906,284.95001220703125,298.1446228027344,294.0534362792969,297.705078125,297.4409484863281,284.873046875,1.0,0.4812224209308624,0.5172374844551086,0.5172374844551086,1.0,1.0,-2.658234119415283,0.997084140777588,1.661149978637695,0.3955242931842804,0.8439832329750061,0.8439832329750061,0.0,85.22421264648438,97.0,53139.48828125,0.0,1454.1739501953125,1.0,279.7991638183594,283.3456420898437,297.0816650390625,300.578125,293.1499938964844,293.1499938964844,279.75,37815.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503205180168152,1.0,0.0,0.0,3.586466312408448,3.5864901542663574,8.582757118347217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9365234375,0.0,1476.9720458984375,1895.4371337890625,0.0,2938.272705078125,0.889978289604187,1.0,0.0,3.0,1.0,0.0
17832960,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.4662306606769562,0.3700245916843414,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.95479416847229,0.3523292243480682,0.3336222469806671,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9745839238166808,0.3740858733654022,0.2618654668331146,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.91885507106781,0.3180639743804931,0.301681637763977,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8042739033699036,0.2122215032577514,0.9585781097412108,284.9147033691406,284.95001220703125,298.1774597167969,294.0634765625,297.7200927734375,297.4452209472656,284.9179077148437,1.0,0.4846470952033996,0.516937792301178,0.516937792301178,1.0,1.0,-2.67212176322937,1.002510905265808,1.6696107387542725,0.3977668881416321,0.8498473167419434,0.8498473167419434,0.0,87.12031555175781,117.0,53173.4453125,0.0,1481.696533203125,1.0,279.7584228515625,283.3831787109375,297.0833435058594,300.5383605957031,293.1499938964844,293.1499938964844,280.04998779296875,38492.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522059321403503,1.0,0.0,0.0,3.504227638244629,3.5042505264282227,8.193659368771478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.23779296875,0.0,1394.8604736328125,1895.4371337890625,0.0,2955.936279296875,0.8753868341445923,1.0,0.0,3.0,1.0,0.0
17833020,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.4684452712535858,0.3805610239505768,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9466164112091064,0.3540607690811157,0.3351775705814361,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.966367244720459,0.3749307692050934,0.2623703181743622,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9102136492729188,0.3191297650337219,0.3026304841041565,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7974112033843994,0.2128773480653762,0.9615269899368286,285.04595947265625,284.95001220703125,298.2098999023437,294.07330322265625,297.7318725585937,297.4443359375,285.0506591796875,1.0,0.4896239638328552,0.5166381597518921,0.5166381597518921,1.0,1.0,-2.6919307708740234,1.010454773902893,1.68147611618042,0.4012540876865387,0.9466825127601624,0.9466825127601624,0.0,90.15860748291016,117.0,52865.04296875,0.0,1522.94580078125,1.0,279.99822998046875,283.5186767578125,297.0414733886719,300.368408203125,293.1499938964844,293.1499938964844,280.04998779296875,33014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461788296699524,1.0,0.0,0.0,3.580888271331787,3.5809109210968018,8.556079365007463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.09130859375,0.0,1435.71728515625,1895.4371337890625,0.0,2899.49462890625,0.8895304203033447,1.0,0.0,3.0,1.0,0.0
17833080,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.4694149792194366,0.3940639197826385,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.93609219789505,0.3559234738349914,0.3370259702205658,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9557250142097472,0.3759307265281677,0.2631342113018036,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.90031498670578,0.320314884185791,0.3038444817066192,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7889848947525024,0.2135986387729644,0.9652965664863586,285.0506896972656,284.95001220703125,298.24188232421875,294.0828552246094,297.7392883300781,297.4366760253906,285.0501403808594,1.0,0.495947778224945,0.5163384675979614,0.5163384675979614,1.0,1.0,-2.717276096343994,1.020737886428833,1.6965382099151611,0.4058721661567688,0.9839372634887696,0.9839372634887696,0.0,94.15638732910156,135.0,53459.26953125,0.0,1577.0606689453125,1.0,280.0416259765625,283.5108642578125,297.06744384765625,300.4633483886719,293.1499938964844,293.1499938964844,279.75,31643.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845125675201416,1.0,0.0,0.0,3.6847000122070312,3.6847236156463614,9.059361332219852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2373046875,0.0,1539.215087890625,1895.4371337890625,0.0,2889.6396484375,0.9101297855377196,1.0,0.0,3.0,1.0,0.0
17833140,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.4685017466545105,0.4101612269878387,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9235210418701172,0.3574641644954681,0.3388053774833679,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9426038265228271,0.3765279948711395,0.2638256251811981,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8891770243644714,0.3212039470672607,0.3049976527690887,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7792245745658875,0.2140853852033615,0.9688116908073424,284.91619873046875,284.95001220703125,298.2733764648437,294.0921936035156,297.73883056640625,297.4166564941406,284.9105529785156,1.0,0.5030596256256104,0.5160387754440308,0.5160387754440308,1.0,1.0,-2.745197534561157,1.0320950746536257,1.7131025791168213,0.4110524356365204,0.9074082374572754,0.9074082374572754,0.0,98.9952621459961,135.0,54908.80859375,0.0,1639.8031005859375,1.0,279.7971496582031,283.3472595214844,297.1434631347656,300.7317810058594,293.1499938964844,293.1499938964844,279.75,34762.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538389801979065,1.0,0.0,0.0,3.7082903385162354,3.708314657211304,9.175732316180074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.3955078125,0.0,1589.5833740234375,1895.4371337890625,0.0,2971.23974609375,0.9157735109329224,1.0,0.0,3.0,1.0,0.0
17833200,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9924097657203674,0.4662401080131531,0.4206739068031311,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9056555032730104,0.3587681651115417,0.3403351604938507,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.922888994216919,0.3768423795700073,0.264275461435318,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8731862306594849,0.3218618035316467,0.3059224784374237,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.765279233455658,0.2143477797508239,0.971492886543274,284.92205810546875,284.95001220703125,298.3043518066406,294.10125732421875,297.73297119140625,297.3881530761719,284.9228515625,1.0,0.5105379819869995,0.5157390832901001,0.5157390832901001,1.0,1.0,-2.7672929763793945,1.0410126447677612,1.7262802124023438,0.4146895706653595,0.8989494442939758,0.8989494442939758,0.0,105.72396087646484,153.0,55177.4140625,0.0,1702.2913818359375,1.0,279.7574768066406,283.3507385253906,297.1480407714844,300.7241516113281,293.1499938964844,293.1499938964844,280.04998779296875,36496.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586634397506714,1.0,0.0,0.0,3.669668436050415,3.6696927547454834,8.985596764432557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.3095703125,0.0,1558.8992919921875,1895.4371337890625,0.0,3016.470458984375,0.9101492762565612,1.0,0.0,3.0,1.0,0.0
