time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9691032767295836,0.4658546447753906,0.4197427332401275,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8829320669174194,0.3602770566940307,0.3420044779777527,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8973665833473206,0.3774292171001434,0.2648407220840454,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8516847491264343,0.3226893544197082,0.306969553232193,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7466536164283752,0.214667722582817,0.9744659066200256,285.04248046875,284.95001220703125,298.3347473144531,294.11004638671875,297.7345886230469,297.37286376953125,285.0467834472656,1.0,0.517352819442749,0.5147914886474609,0.5147914886474609,1.0,1.0,-2.770981550216675,1.0409669876098633,1.730014443397522,0.4148169755935669,0.9887803792953492,0.9887803792953492,0.0,115.43189239501952,153.0,54498.5703125,0.0,1755.3323974609375,1.0,280.00213623046875,283.48492431640625,297.0993957519531,300.5404663085937,293.1499938964844,293.1499938964844,280.04998779296875,33052.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545278310775757,1.0,0.0,0.0,3.730999231338501,3.731023550033569,9.288457931688754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.6455078125,0.0,1602.620361328125,1895.4371337890625,0.0,2977.6962890625,0.9227848052978516,1.0,0.0,3.0,1.0,0.0
17833320,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.949134886264801,0.4667664468288421,0.4204030930995941,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8664908409118652,0.361936092376709,0.3438689112663269,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8796538710594177,0.3782011568546295,0.2655959129333496,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8363615870475769,0.3236534893512726,0.3081837892532348,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7333362102508545,0.2150854468345642,0.97782164812088,285.04461669921875,284.95001220703125,298.3645324707031,294.1185607910156,297.7423095703125,297.3678283691406,285.0438537597656,1.0,0.5243784785270691,0.5138438940048218,0.5138438940048218,1.0,1.0,-2.7804114818573,1.043378233909607,1.7370332479476929,0.4151553809642792,1.0,1.0,0.0,124.26628875732422,171.0,54749.19140625,0.0,1811.503662109375,1.0,280.0427551269531,283.4802551269531,297.1128845214844,300.6074523925781,293.1499938964844,293.1499938964844,279.75,32686.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539061546325684,1.0,0.0,0.0,3.807751655578613,3.807776689529419,9.674544116933248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.2490234375,0.0,1689.9937744140625,1895.4371337890625,0.0,2971.86962890625,0.938315212726593,1.0,0.0,3.0,1.0,0.0
17833380,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9302949905395508,0.4675281047821045,0.4215336143970489,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8523481488227844,0.3632764220237732,0.3456520140171051,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8642069101333618,0.3785814046859741,0.2662765085697174,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.823060929775238,0.3243263065814972,0.3093244433403015,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7216371893882751,0.2153081744909286,0.9809730648994446,284.8987121582031,284.95001220703125,298.3936462402344,294.12677001953125,297.7484741210937,297.36090087890625,284.8910827636719,1.0,0.5314058065414429,0.5128962397575378,0.5128962397575378,1.0,1.0,-2.789893388748169,1.0457843542099,1.7441089153289795,0.4155767560005188,0.9276105165481568,0.9276105165481568,0.0,133.2381134033203,171.0,55954.25390625,0.0,1868.7750244140625,1.0,279.7947082519531,283.30743408203125,297.1760559082031,300.84674072265625,293.1499938964844,293.1499938964844,279.75,35286.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618152737617493,1.0,0.0,0.0,3.8212571144104,3.821282625198364,9.74329395830864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2021484375,0.0,1726.591552734375,1895.4371337890625,0.0,3046.031005859375,0.9416377544403076,1.0,0.0,3.0,1.0,0.0
17833440,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.912358820438385,0.4681439697742462,0.4224028587341308,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8393112421035767,0.3643730580806732,0.3471088409423828,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8498815894126892,0.3786660730838775,0.2666592597961426,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8101227879524231,0.3247627019882202,0.310162603855133,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7099103331565857,0.2153475731611251,0.9831305146217346,284.8932800292969,284.95001220703125,298.4220886230469,294.1346740722656,297.7530517578125,297.35186767578125,284.8955383300781,1.0,0.538282036781311,0.5119486451148987,0.5119486451148987,1.0,1.0,-2.7967522144317627,1.0470678806304932,1.7496843338012695,0.4154568016529083,0.9028700590133668,0.9028700590133668,0.0,142.6272430419922,159.0,55883.06640625,0.0,1924.26611328125,1.0,279.7567138671875,283.308837890625,297.171630859375,300.8057861328125,293.1499938964844,293.1499938964844,279.45001220703125,37739.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652400970458984,1.0,0.0,0.0,3.7578611373901367,3.7578866481781006,9.422686844118288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7451171875,0.0,1669.909423828125,1895.4371337890625,0.0,3078.158203125,0.930529236793518,1.0,0.0,3.0,1.0,0.0
17833500,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9051188826560974,0.4688359498977661,0.4232151210308075,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8340141773223877,0.3654250800609588,0.3483271896839142,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8436635136604309,0.3787022233009338,0.2668601274490356,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8041958808898926,0.3251461088657379,0.3107529580593109,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7042813301086426,0.2153342962265014,0.984112560749054,284.8063049316406,284.95001220703125,298.4497985839844,294.14227294921875,297.7579345703125,297.3439025878906,284.8094177246094,1.0,0.5412221550941467,0.5110010504722595,0.5110010504722595,1.0,1.0,-2.801330089569092,1.0473726987838743,1.7539573907852173,0.4149007201194763,0.811576783657074,0.811576783657074,0.0,147.25282287597656,159.0,56330.09765625,0.0,1953.6121826171875,1.0,279.4993591308594,283.2086181640625,297.19439697265625,300.935791015625,293.1499938964844,293.1499938964844,279.45001220703125,43016.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713703155517578,1.0,0.0,0.0,3.6244771480560303,3.624502182006836,8.765647976360924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.7314453125,0.0,1557.0894775390625,1895.4371337890625,0.0,3135.664794921875,0.9019798040390016,1.0,0.0,3.0,1.0,0.0
17833560,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9028398394584656,0.469858855009079,0.4239677190780639,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8324776887893677,0.3666141331195831,0.3494035899639129,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8413547873497009,0.3789073824882507,0.2669534087181091,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8021106719970703,0.3256429731845855,0.3111940920352936,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7021164894104004,0.215389221906662,0.9843925833702089,284.8815612792969,284.95001220703125,298.4767150878906,294.1495361328125,297.7644958496094,297.3387756347656,284.88433837890625,1.0,0.5426250696182251,0.5103923082351685,0.5103923082351685,1.0,1.0,-2.804506301879883,1.0476272106170654,1.7568789720535278,0.4145253002643585,0.8273280262947083,0.8273280262947083,0.0,149.11814880371094,147.0,56039.8203125,0.0,1967.6038818359373,1.0,279.4584045410156,283.2781066894531,297.1654968261719,300.82501220703125,293.1499938964844,293.1499938964844,279.75,41230.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871270477771759,1.0,0.0,0.0,3.504075765609741,3.5040993690490723,8.192949394469906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.4248046875,0.0,1414.3695068359375,1895.4371337890625,0.0,3134.72802734375,0.8778537511825562,1.0,0.0,3.0,1.0,0.0
17833620,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9045079350471495,0.4715547263622284,0.4251463711261749,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8340789675712585,0.3681973814964294,0.3506750762462616,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8423106670379639,0.3795872628688812,0.2672355771064758,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8033398389816284,0.3264954388141632,0.3117976784706116,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.702917754650116,0.2157010734081268,0.9850751161575316,285.0118408203125,284.95001220703125,298.5028381347656,294.15643310546875,297.7747497558594,297.3399658203125,285.01470947265625,1.0,0.5429147481918335,0.5097836256027222,0.5097836256027222,1.0,1.0,-2.809330940246582,1.0486133098602295,1.760717511177063,0.4144622683525085,0.912889301776886,0.912889301776886,0.0,148.8024139404297,147.0,55390.140625,0.0,1973.8291015625,1.0,279.6977844238281,283.41705322265625,297.1123352050781,300.6136474609375,293.1499938964844,293.1499938964844,279.75,34777.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863514244556427,1.0,0.0,0.0,3.553329944610596,3.553352832794189,8.42489214392117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.1943359375,0.0,1419.3502197265625,1895.4371337890625,0.0,3061.968017578125,0.8849367499351501,1.0,0.0,3.0,1.0,0.0
17833680,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9094921350479126,0.4733475744724273,0.4266876876354217,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8382428884506226,0.3699169456958771,0.3521791398525238,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8459298014640808,0.3804224133491516,0.2677319645881653,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8072461485862732,0.3274803459644317,0.3126094341278076,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7061521410942078,0.2161372303962707,0.9864432215690612,285.0062866210937,284.95001220703125,298.5281066894531,294.1629943847656,297.78564453125,297.3427734375,285.0053405761719,1.0,0.542444109916687,0.5091748833656311,0.5091748833656311,1.0,1.0,-2.816206216812134,1.0504512786865234,1.7657550573349,0.4148361980915069,0.9296693205833436,0.9296693205833436,0.0,146.8210906982422,135.0,55597.3046875,0.0,1975.37060546875,1.0,279.7413635253906,283.40753173828125,297.13092041015625,300.6776733398437,293.1499938964844,293.1499938964844,279.45001220703125,33467.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605753183364868,1.0,0.0,0.0,3.625702381134033,3.625725746154785,8.77157503964554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.3427734375,0.0,1487.48095703125,1895.4371337890625,0.0,3034.40087890625,0.8980693817138672,1.0,0.0,3.0,1.0,0.0
17833740,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9160618185997008,0.4745018482208252,0.427926629781723,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8435962796211243,0.3713351190090179,0.3535609543323517,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8507449626922607,0.3808825314044952,0.2681167125701904,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8121918439865112,0.3281976282596588,0.3133150041103363,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7104420065879822,0.2164115905761718,0.9875499606132508,284.87939453125,284.95001220703125,298.5524597167969,294.1692199707031,297.79278564453125,297.3402404785156,284.8766784667969,1.0,0.541314423084259,0.5085662007331848,0.5085662007331848,1.0,1.0,-2.8220021724700928,1.0518200397491455,1.7701820135116575,0.4150583744049072,0.8436663150787354,0.8436663150787354,0.0,144.00180053710938,135.0,56437.29296875,0.0,1971.1363525390625,1.0,279.4991149902344,283.2633972167969,297.197265625,300.90509033203125,293.1499938964844,293.1499938964844,279.45001220703125,37959.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666412830352783,1.0,0.0,0.0,3.588164091110229,3.58818793296814,8.590885158810124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5693359375,0.0,1479.8663330078125,1895.4371337890625,0.0,3091.302490234375,0.8904975652694702,1.0,0.0,3.0,1.0,0.0
17833800,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9233819246292114,0.4755036532878876,0.4286691844463348,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8495420217514038,0.3726424872875213,0.3546571433544159,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8561069965362549,0.3812009692192077,0.2682424783706665,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8174808025360107,0.3288046717643738,0.3137584626674652,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.714994490146637,0.2166040241718292,0.987812042236328,284.9111633300781,284.95001220703125,298.5758972167969,294.175048828125,297.7984619140625,297.3359069824219,284.9129943847656,1.0,0.5395757555961609,0.5079574584960938,0.5079574584960938,1.0,1.0,-2.8252131938934326,1.0521013736724854,1.7731117010116575,0.4147305488586426,0.8455203771591187,0.8455203771591187,0.0,140.71533203125,123.0,56257.8671875,0.0,1960.475830078125,1.0,279.4583740234375,283.29522705078125,297.1938171386719,300.8529357910156,293.1499938964844,293.1499938964844,279.75,38729.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683757781982422,1.0,0.0,0.0,3.503455877304077,3.50347900390625,8.190051516976382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.9462890625,0.0,1395.7662353515625,1895.4371337890625,0.0,3107.57421875,0.8752244114875793,1.0,0.0,3.0,1.0,0.0
17833860,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9330488443374634,0.4770884215831756,0.4296407401561737,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8572573661804199,0.3742676973342895,0.3558516800403595,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8632616400718689,0.3818956911563873,0.2684558928012848,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8241991996765137,0.3296904861927032,0.3142778873443603,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.720719039440155,0.216988056898117,0.988250970840454,285.0284423828125,284.95001220703125,298.5983581542969,294.18048095703125,297.80712890625,297.3368530273437,285.0308837890625,1.0,0.5374628901481628,0.5073614716529846,0.5073614716529846,1.0,1.0,-2.8292202949523926,1.052741289138794,1.7764790058135986,0.4145011305809021,0.9300177693367004,0.9300177693367004,0.0,136.630126953125,123.0,55651.30078125,0.0,1947.2166748046875,1.0,279.6980285644531,283.4222717285156,297.14703369140625,300.6615295410156,293.1499938964844,293.1499938964844,279.75,33611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621746897697449,1.0,0.0,0.0,3.5656521320343018,3.5656750202178955,8.48342551762471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.537109375,0.0,1423.8753662109375,1895.4371337890625,0.0,3049.402587890625,0.8864543437957764,1.0,0.0,3.0,1.0,0.0
17833920,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9452364444732666,0.4787807166576385,0.4309824407100677,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8671746253967285,0.3760115504264831,0.3572758734226227,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8726446628570557,0.382725715637207,0.2688733041286468,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8327125310897827,0.3306878209114074,0.315000057220459,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7278961539268494,0.2174699008464813,0.9893564581871032,285.01678466796875,284.95001220703125,298.61981201171875,294.1855163574219,297.8163757324219,297.3393859863281,285.0151062011719,1.0,0.5351582765579224,0.5067654848098755,0.5067654848098755,1.0,1.0,-2.8352415561676025,1.0542186498641968,1.781023025512695,0.4146889746189117,0.9474226236343384,0.9474226236343384,0.0,131.8207550048828,111.0,55898.0078125,0.0,1933.6363525390625,1.0,279.7414855957031,283.4065856933594,297.16424560546875,300.7301940917969,293.1499938964844,293.1499938964844,279.45001220703125,32696.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603531718254089,1.0,0.0,0.0,3.6474807262420654,3.6475040912628174,8.877266850504384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.9716796875,0.0,1505.668212890625,1895.4371337890625,0.0,3032.317626953125,0.9023376703262328,1.0,0.0,3.0,1.0,0.0
17833980,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9577484130859376,0.4798232614994049,0.4320501089096069,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8781032562255859,0.3774324357509613,0.3585885465145111,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8829703330993652,0.3831619322299957,0.2691875994205475,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8420301079750061,0.3313974440097809,0.3156258463859558,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7356550097465515,0.2177673429250717,0.9902267456054688,284.8802185058594,284.95001220703125,298.64019775390625,294.1901550292969,297.8216552734375,297.3363952636719,284.8763732910156,1.0,0.5326246619224548,0.5061694979667664,0.5061694979667664,1.0,1.0,-2.8402836322784424,1.0552711486816406,1.7850126028060913,0.414746344089508,0.8569414615631104,0.8569414615631104,0.0,126.87332153320312,111.0,56806.96484375,0.0,1917.75537109375,1.0,279.4984436035156,283.2523193359375,297.22705078125,300.959228515625,293.1499938964844,293.1499938964844,279.45001220703125,37165.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672109842300415,1.0,0.0,0.0,3.62358021736145,3.62360405921936,8.761309686633467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.130859375,0.0,1512.6282958984375,1895.4371337890625,0.0,3096.64697265625,0.8978513479232788,1.0,0.0,3.0,1.0,0.0
17834040,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9695473313331604,0.4806924164295196,0.4326226711273193,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8894147872924805,0.3787205517292022,0.3596137464046478,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8935707807540894,0.383434385061264,0.2692426443099975,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8517226576805115,0.3319756090641022,0.3159894943237304,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7436492443084717,0.2179600894451141,0.9902470111846924,284.9049377441406,284.95001220703125,298.6595153808594,294.19439697265625,297.8253173828125,297.3313903808594,284.9069519042969,1.0,0.5297991633415222,0.5055735111236572,0.5055735111236572,1.0,1.0,-2.84273362159729,1.055237054824829,1.7874966859817505,0.4142557978630066,0.852665364742279,0.852665364742279,0.0,122.00261688232422,99.0,56605.96875,0.0,1898.0626220703125,1.0,279.4581298828125,283.2794189453125,297.2197265625,300.90380859375,293.1499938964844,293.1499938964844,279.75,38575.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694975972175598,1.0,0.0,0.0,3.5390496253967285,3.53907322883606,8.357312140105932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.52099609375,0.0,1431.8828125,1895.4371337890625,0.0,3118.09765625,0.8828436732292175,1.0,0.0,3.0,1.0,0.0
17834100,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9823800921440125,0.4821893572807312,0.4334502816200256,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9029138684272766,0.3803452551364898,0.3607510924339294,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.906412959098816,0.3841054141521454,0.2693965137004852,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8635621070861816,0.3328463733196258,0.316440612077713,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7534196972846985,0.2183459997177124,0.9904663562774658,285.0248413085937,284.95001220703125,298.6776733398437,294.1981811523437,297.8321533203125,297.3320617675781,285.0274353027344,1.0,0.5268427729606628,0.5049774646759033,0.5049774646759033,1.0,1.0,-2.846081256866455,1.0555835962295532,1.790497660636902,0.4138544797897339,0.937319815158844,0.937319815158844,0.0,116.71504974365234,99.0,55960.46875,0.0,1877.73876953125,1.0,279.6988525390625,283.40972900390625,297.1686706542969,300.7054138183594,293.1499938964844,293.1499938964844,279.75,33672.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635469675064087,1.0,0.0,0.0,3.5979883670806885,3.5980114936828613,8.637991868454264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.705078125,0.0,1458.90185546875,1895.4371337890625,0.0,3062.275146484375,0.8936803936958313,1.0,0.0,3.0,1.0,0.0
17834160,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9961367249488832,0.483822226524353,0.4346936345100403,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9207860827445984,0.3821031451225281,0.362146258354187,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9238500595092772,0.3849320411682129,0.2697782814502716,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8785281181335449,0.333841860294342,0.317119151353836,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7658844590187073,0.2188345938920974,0.9914202094078064,285.01483154296875,284.95001220703125,298.69464111328125,294.2015380859375,297.83966064453125,297.3345947265625,285.0132141113281,1.0,0.5238892436027527,0.5043827295303345,0.5043827295303345,1.0,1.0,-2.8516714572906494,1.0568615198135376,1.7948100566864014,0.4139125049114227,0.9549848437309264,0.9549848437309264,0.0,110.96920776367188,87.0,56189.4609375,0.0,1858.6778564453125,1.0,279.74176025390625,283.3959045410156,297.18231201171875,300.76904296875,293.1499938964844,293.1499938964844,279.45001220703125,32783.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618326783180237,1.0,0.0,0.0,3.6773838996887207,3.677407503128052,9.023420943776728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.54296875,0.0,1539.6004638671875,1895.4371337890625,0.0,3046.194091796875,0.9091326594352722,1.0,0.0,3.0,1.0,0.0
17834220,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.485351026058197,0.4264826774597168,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9348567128181458,0.3834982216358185,0.3635085225105285,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9370489716529846,0.3853297233581543,0.2701191008090973,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8897982239723206,0.3345137238502502,0.3177809715270996,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.775297999382019,0.2191037535667419,0.992495059967041,284.8706359863281,284.95001220703125,298.7104187011719,294.2044677734375,297.84442138671875,297.3338623046875,284.8653259277344,1.0,0.5203351378440857,0.5037879347801208,0.5037879347801208,1.0,1.0,-2.8459548950195312,1.053364634513855,1.7925901412963867,0.4121659994125366,0.8580892086029053,0.8580892086029053,0.0,106.8404312133789,87.0,56968.31640625,0.0,1829.61767578125,1.0,279.497802734375,283.2348327636719,297.2419128417969,300.9923400878906,293.1499938964844,293.1499938964844,279.45001220703125,37333.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686814904212952,1.0,0.0,0.0,3.651532649993897,3.651556968688965,8.897001748664479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2294921875,0.0,1544.8575439453125,1895.4371337890625,0.0,3110.44189453125,0.9040645360946656,1.0,0.0,3.0,1.0,0.0
17834280,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.4883764982223511,0.4137598574161529,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9467494487762452,0.3847129344940185,0.3645543158054352,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.94795560836792,0.3855126500129699,0.2701795399188995,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.899465799331665,0.3350103199481964,0.3181562125682831,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7833742499351501,0.2192385196685791,0.9926413297653198,284.8883361816406,284.95001220703125,298.72491455078125,294.2069091796875,297.85284423828125,297.33984375,284.89013671875,1.0,0.5160980820655823,0.5031931400299072,0.5031931400299072,1.0,1.0,-2.8326425552368164,1.0467365980148315,1.7859059572219849,0.4086042940616607,0.8442456722259521,0.8442456722259521,0.0,103.17981719970705,75.0,56431.21484375,0.0,1791.1461181640625,1.0,279.4579467773437,283.26177978515625,297.22918701171875,300.9154357910156,293.1499938964844,293.1499938964844,279.75,39493.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705060482025146,1.0,0.0,0.0,3.5438833236694336,3.5439069271087646,8.380156941711903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.44384765625,0.0,1443.661865234375,1895.4371337890625,0.0,3127.5576171875,0.8844879269599915,1.0,0.0,3.0,1.0,0.0
17834340,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.4933505952358246,0.3993472456932068,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.960071861743927,0.3862654566764831,0.3657027184963226,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.96034836769104,0.386093258857727,0.2703299522399902,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9113192558288574,0.3357971310615539,0.3186087608337402,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7930487990379333,0.21957728266716,0.9929943084716796,285.00341796875,284.95001220703125,298.7381286621094,294.2088928222656,297.86895751953125,297.3588256835937,285.0050048828125,1.0,0.5114187598228455,0.5025983452796936,0.5025983452796936,1.0,1.0,-2.8178510665893555,1.0394991636276243,1.778351902961731,0.4047146439552307,0.9196037650108336,0.9196037650108336,0.0,99.15956115722656,75.0,55471.37109375,0.0,1749.038818359375,1.0,279.6986999511719,283.39141845703125,297.1716003417969,300.6917724609375,293.1499938964844,293.1499938964844,279.75,34559.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635380268096924,1.0,0.0,0.0,3.584941864013672,3.5849649906158447,8.575461833970621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.83203125,0.0,1451.3963623046875,1895.4371337890625,0.0,3062.191162109375,0.8914365172386169,1.0,0.0,3.0,1.0,0.0
17834400,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.4996547102928161,0.3828882575035095,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9747822284698486,0.3879324197769165,0.3671089112758636,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9742872714996338,0.3868069946765899,0.2707059383392334,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9269338250160216,0.3366901278495788,0.3192867934703827,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8049009442329407,0.220029130578041,0.9941650032997132,284.9843444824219,284.95001220703125,298.75,294.2104187011719,297.889404296875,297.3856506347656,284.9820861816406,1.0,0.506393313407898,0.50200355052948,0.50200355052948,1.0,1.0,-2.802435874938965,1.0320045948028564,1.7704312801361084,0.4007094204425812,0.9224008917808532,0.9224008917808532,0.0,94.77677154541016,95.0,55327.3984375,0.0,1704.67529296875,1.0,279.7416381835937,283.3748779296875,297.1794128417969,300.7281188964844,293.1499938964844,293.1499938964844,279.45001220703125,33987.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604486584663391,1.0,0.0,0.0,3.6416447162628174,3.641668319702149,8.848883226164617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.8759765625,0.0,1508.8677978515625,1895.4371337890625,0.0,3033.212646484375,0.9017969965934752,1.0,0.0,3.0,1.0,0.0
17834460,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5056912899017334,0.3769551813602447,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9805627465248108,0.3893198370933532,0.3685143887996673,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9793605208396912,0.3871791660785675,0.2710639536380768,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9333736300468444,0.3373407125473022,0.3199808001518249,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8095769286155701,0.2203679829835891,0.9957528710365297,284.859619140625,284.95001220703125,298.7610778808594,294.2118835449219,297.9079284667969,297.4091796875,284.85870361328125,1.0,0.505821943283081,0.5017333626747131,0.5017333626747131,1.0,1.0,-2.8001301288604736,1.030570387840271,1.7695597410202026,0.399366021156311,0.829816997051239,0.829816997051239,0.0,93.33535766601562,95.0,55919.53515625,0.0,1694.350830078125,1.0,279.49908447265625,283.2401428222656,297.2340087890625,300.92242431640625,293.1499938964844,293.1499938964844,279.45001220703125,39280.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655662536621094,1.0,0.0,0.0,3.574068069458008,3.574091911315918,8.523518317815615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.806640625,0.0,1474.35107421875,1895.4371337890625,0.0,3081.2177734375,0.8881613612174988,1.0,0.0,3.0,1.0,0.0
17834520,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.5102988481521606,0.3785499036312103,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9803199768066406,0.390671044588089,0.3697641789913177,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.978339910507202,0.3874967396259308,0.2712690532207489,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9324784278869628,0.3379470109939575,0.3205413222312927,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8088201880455017,0.2206817865371704,0.9971455931663512,284.9078063964844,284.95001220703125,298.7719421386719,294.2138061523437,297.92059326171875,297.4230651855469,284.9102783203125,1.0,0.5072695016860962,0.5014631748199463,0.5014631748199463,1.0,1.0,-2.806128740310669,1.0326082706451416,1.7735204696655271,0.3999057114124298,0.8392985463142395,0.8392985463142395,0.0,93.90524291992188,115.0,55791.578125,0.0,1706.1031494140625,1.0,279.4584655761719,283.28582763671875,297.2235717773437,300.8546142578125,293.1499938964844,293.1499938964844,279.75,39204.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661825656890869,1.0,0.0,0.0,3.482521772384644,3.4825446605682373,8.092467851383844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.037109375,0.0,1377.5804443359375,1895.4371337890625,0.0,3086.999267578125,0.8712196946144104,1.0,0.0,3.0,1.0,0.0
17834580,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.513830304145813,0.3848136961460113,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9766455888748168,0.392367422580719,0.3712363541126251,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9738237261772156,0.388213574886322,0.2716557681560516,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.927384614944458,0.3388509750366211,0.3212929666042328,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8049089312553406,0.2211861759424209,0.999193787574768,285.0328369140625,284.95001220703125,298.7825622558594,294.2161560058594,297.9299621582031,297.4316101074219,285.0361022949219,1.0,0.510526180267334,0.5011929273605347,0.5011929273605347,1.0,1.0,-2.819241523742676,1.0376091003417969,1.781632423400879,0.4018107652664184,0.9289905428886414,0.9289905428886414,0.0,95.79802703857422,115.0,55366.26171875,0.0,1735.0535888671875,1.0,279.6975402832031,283.4176940917969,297.1764831542969,300.6676330566406,293.1499938964844,293.1499938964844,279.75,33537.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594722151756287,1.0,0.0,0.0,3.55054235458374,3.550565004348755,8.411678891206975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6640625,0.0,1407.385986328125,1895.4371337890625,0.0,3024.05517578125,0.8831628561019897,1.0,0.0,3.0,1.0,0.0
17834640,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.5160086750984192,0.3947294354438782,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9702908992767334,0.3941771388053894,0.373013436794281,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9665588140487672,0.3890627026557922,0.272299975156784,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9193997383117676,0.3398619890213012,0.322318285703659,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7987293004989624,0.2217555791139602,1.002137303352356,285.0306701660156,284.95001220703125,298.7929992675781,294.2189025878906,297.9342041015625,297.4320373535156,285.0299987792969,1.0,0.515350878238678,0.5009227395057678,0.5009227395057678,1.0,1.0,-2.838827848434448,1.0452964305877686,1.7935314178466797,0.404984712600708,0.9557305574417114,0.9557305574417114,0.0,98.80894470214844,135.0,55855.69140625,0.0,1779.647705078125,1.0,279.7413635253906,283.4078674316406,297.1964416503906,300.7499694824219,293.1499938964844,293.1499938964844,279.45001220703125,32280.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857774555683136,1.0,0.0,0.0,3.6424813270568848,3.6425046920776367,8.85294923591573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.9912109375,0.0,1497.0445556640625,1895.4371337890625,0.0,3008.134765625,0.9010310769081116,1.0,0.0,3.0,1.0,0.0
17834700,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5161877274513245,0.4085961282253265,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9605510830879213,0.3956398665904999,0.374708741903305,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9557644128799438,0.3895090818405151,0.2728694677352905,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9085189700126648,0.3405719399452209,0.3232828080654144,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7900603413581848,0.2220940887928009,1.0048770904541016,284.9024353027344,284.95001220703125,298.80322265625,294.2220764160156,297.9296264648437,297.41845703125,284.8988647460937,1.0,0.5214509963989258,0.500652551651001,0.500652551651001,1.0,1.0,-2.862661600112915,1.0547351837158203,1.8079264163970947,0.4090112745761871,0.8770353198051453,0.8770353198051453,0.0,102.99739074707033,135.0,57144.1484375,0.0,1837.2467041015625,1.0,279.4983215332031,283.2555236816406,297.2635498046875,301.0020446777344,293.1499938964844,293.1499938964844,279.45001220703125,35958.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653789162635803,1.0,0.0,0.0,3.642930269241333,3.642954111099243,8.855131454765797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.763671875,0.0,1525.006103515625,1895.4371337890625,0.0,3079.46044921875,0.9017010927200316,1.0,0.0,3.0,1.0,0.0
17834760,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.5146191716194153,0.4261941611766815,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.947321355342865,0.3969264924526214,0.3761177062988281,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9413616061210632,0.3897536396980285,0.2731893658638,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8959434032440186,0.3411157131195068,0.3239969313144684,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7792220711708069,0.2222580015659332,1.0066723823547363,284.926025390625,284.95001220703125,298.8132629394531,294.2256164550781,297.9180908203125,297.39434814453125,284.9286193847656,1.0,0.5285424590110779,0.4998932480812073,0.4998932480812073,1.0,1.0,-2.888901710510254,1.064320683479309,1.8245809078216555,0.4126551449298858,0.8790457248687744,0.8790457248687744,0.0,108.33747100830078,153.0,57400.12109375,0.0,1905.297607421875,1.0,279.4579467773437,283.27490234375,297.2619934082031,300.9794311523437,293.1499938964844,293.1499938964844,279.75,37070.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690925240516663,1.0,0.0,0.0,3.5928151607513428,3.592838764190674,8.613170621174504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.025390625,0.0,1478.3594970703125,1895.4371337890625,0.0,3114.298095703125,0.8936679363250732,1.0,0.0,3.0,1.0,0.0
17834820,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.5122363567352295,0.4450842440128326,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9332120418548584,0.3985306620597839,0.3776440918445587,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9262487888336182,0.3903756737709045,0.2736116647720337,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8834793567657471,0.3419303596019745,0.3248062431812286,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7683593034744263,0.2225468903779983,1.0085231065750122,285.0561828613281,284.95001220703125,298.8230895996094,294.22955322265625,297.9058532714844,297.3692626953125,285.0603942871094,1.0,0.5361701250076294,0.4991339743137359,0.4991339743137359,1.0,1.0,-2.9171414375305176,1.074644923210144,1.842496514320373,0.4165918529033661,0.9790570735931396,0.9790570735931396,0.0,114.28729248046876,153.0,57114.55859375,0.0,1980.8441162109373,1.0,279.70050048828125,283.410888671875,297.2155456542969,300.8092041015625,293.1499938964844,293.1499938964844,279.75,32602.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649301528930664,1.0,0.0,0.0,3.6708712577819824,3.6708948612213135,8.99148858479748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0693359375,0.0,1530.94921875,1895.4371337890625,0.0,3075.25048828125,0.9091010689735411,1.0,0.0,3.0,1.0,0.0
17834880,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.995570421218872,0.5091067552566528,0.4596529603004455,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.916776478290558,0.4002561271190643,0.3794999718666076,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9093673229217528,0.3911531567573547,0.2743175625801086,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8694440722465515,0.342858225107193,0.3259121179580688,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.756259560585022,0.2228818535804748,1.011221408843994,285.06182861328125,284.95001220703125,298.8327331542969,294.2338562011719,297.8926086425781,297.34283447265625,285.0606384277344,1.0,0.5441352725028992,0.498374730348587,0.498374730348587,1.0,1.0,-2.943001270294189,1.0839234590530396,1.85907781124115,0.420253723859787,1.0,1.0,0.0,121.55370330810548,171.0,57673.4296875,0.0,2059.86865234375,1.0,279.7423095703125,283.4060363769531,297.23248291015625,300.900146484375,293.1499938964844,293.1499938964844,279.45001220703125,31957.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651354312896729,1.0,0.0,0.0,3.7643349170684814,3.76435923576355,9.455179679207504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.23046875,0.0,1632.9337158203125,1895.4371337890625,0.0,3077.17626953125,0.9280242323875428,1.0,0.0,3.0,1.0,0.0
17834940,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.973753809928894,0.5067349672317505,0.4575089812278747,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8943862318992615,0.4015198051929474,0.3813466727733612,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8870850205421448,0.3914171159267425,0.2750101089477539,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8495034575462341,0.3433792889118194,0.3270318508148193,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7393116354942322,0.2229050695896148,1.01404869556427,284.9057922363281,284.95001220703125,298.8422241210937,294.238525390625,297.88116455078125,297.3200378417969,284.8981018066406,1.0,0.5512182116508484,0.4976154565811157,0.4976154565811157,1.0,1.0,-2.947577476501465,1.0843497514724731,1.8632278442382808,0.4200639724731445,0.9241594076156616,0.9241594076156616,0.0,132.11741638183594,171.0,58880.90625,0.0,2121.175537109375,1.0,279.4955139160156,283.2266540527344,297.2934875488281,301.1501770019531,293.1499938964844,293.1499938964844,279.45001220703125,34809.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737322688102722,1.0,0.0,0.0,3.785696506500244,3.78572154045105,9.562795639794786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.599609375,0.0,1680.20166015625,1895.4371337890625,0.0,3157.818115234375,0.9332388043403624,1.0,0.0,3.0,1.0,0.0
17835000,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9517910480499268,0.5054734349250793,0.4562312066555023,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8761395812034607,0.4024888873100281,0.3827467560768127,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8683828711509705,0.3913452923297882,0.2753298580646515,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8330721855163574,0.3436283469200134,0.3277532160282135,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7251459360122681,0.2227209359407425,1.0154699087142944,284.8957824707031,284.95001220703125,298.8515319824219,294.2435302734375,297.8736267089844,297.3036193847656,284.8974304199219,1.0,0.5579853057861328,0.4968561828136444,0.4968561828136444,1.0,1.0,-2.950685739517212,1.084205150604248,1.866480588912964,0.4191941916942596,0.8979963660240173,0.8979963660240173,0.0,142.52784729003906,189.0,58755.359375,0.0,2178.900634765625,1.0,279.4569702148437,283.2244567871094,297.28485107421875,301.1048583984375,293.1499938964844,293.1499938964844,279.1499938964844,37471.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775389790534973,1.0,0.0,0.0,3.7256715297698975,3.725696563720703,9.261950140171392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.2861328125,0.0,1630.2357177734375,1895.4371337890625,0.0,3193.5126953125,0.9230825304985046,1.0,0.0,3.0,1.0,0.0
17835060,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.9318887591362,0.5048789978027344,0.4558569192886352,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8611710667610168,0.4034028351306915,0.3840588331222534,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8530577421188354,0.3912166953086853,0.2755796015262604,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8194418549537659,0.3438172936439514,0.3283816874027252,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7127971053123474,0.2224836200475692,1.016481876373291,284.8117370605469,284.95001220703125,298.8606872558594,294.24884033203125,297.8687438964844,297.2919311523437,284.8157653808594,1.0,0.5645346641540527,0.4958936274051666,0.4958936274051666,1.0,1.0,-2.954085111618042,1.0838152170181274,1.8702698945999143,0.4179858565330505,0.80921471118927,0.80921471118927,0.0,152.59718322753906,189.0,59136.62890625,0.0,2235.54150390625,1.0,279.2002258300781,283.1292724609375,297.30126953125,301.2255249023437,293.1499938964844,293.1499938964844,279.1499938964844,42890.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834938406944275,1.0,0.0,0.0,3.5912673473358154,3.591291904449463,8.605750849710603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8935546875,0.0,1519.5302734375,1895.4371337890625,0.0,3249.31396484375,0.8946946263313293,1.0,0.0,3.0,1.0,0.0
