time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9146309494972228,0.5049091577529907,0.4558988213539123,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8486210703849792,0.4044634997844696,0.3853234648704529,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8401826024055481,0.3912607431411743,0.275794118642807,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8071923851966858,0.344122439622879,0.3289567828178406,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7010838985443115,0.22231325507164,1.0172556638717651,284.88458251953125,284.95001220703125,298.86968994140625,294.2545166015625,297.8665771484375,297.2846069335937,284.88671875,1.0,0.5709025859832764,0.4949311017990112,0.4949311017990112,1.0,1.0,-2.957531690597534,1.0834131240844729,1.874118447303772,0.416710615158081,0.8255544900894165,0.8255544900894165,0.0,162.4339599609375,177.0,58863.4296875,0.0,2291.22509765625,1.0,279.1586303710937,283.1941223144531,297.27020263671875,301.1107788085937,293.1499938964844,293.1499938964844,279.45001220703125,40852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833032250404358,1.0,0.0,0.0,3.484224557876587,3.484247922897339,8.100383297460212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.4375,0.0,1391.0972900390625,1895.4371337890625,0.0,3247.52880859375,0.8730199933052063,1.0,0.0,3.0,1.0,0.0
17835180,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9083182215690612,0.5057364106178284,0.4564225375652313,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8442206978797913,0.4059096872806549,0.3866535425186157,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.835282564163208,0.3917514681816101,0.2760908007621765,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8022781014442444,0.3447646498680115,0.3295558094978332,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6963196396827698,0.2223796546459198,1.0177640914916992,285.00860595703125,284.95001220703125,298.8785400390625,294.2604675292969,297.86846923828125,297.2837829589844,285.01025390625,1.0,0.5734758377075195,0.4939685761928558,0.4939685761928558,1.0,1.0,-2.961446762084961,1.0831907987594604,1.878255844116211,0.4155278503894806,0.9073912501335144,0.9073912501335144,0.0,166.8178253173828,177.0,58192.6875,0.0,2320.333740234375,1.0,279.3973083496094,283.3280639648437,297.21832275390625,300.8971862792969,293.1499938964844,293.1499938964844,279.45001220703125,34678.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758636116981506,1.0,0.0,0.0,3.533468246459961,3.533490896224976,8.330972036674211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.34765625,0.0,1397.7691650390625,1895.4371337890625,0.0,3177.80517578125,0.8803011178970337,1.0,0.0,3.0,1.0,0.0
17835240,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.907429039478302,0.5067105889320374,0.4573383629322052,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8439960479736328,0.4074718952178955,0.388149619102478,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8344857692718506,0.3923793733119964,0.2765447795391083,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8016003966331482,0.3455244898796081,0.330292284488678,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6953662037849426,0.2225610911846161,1.0186251401901243,284.9985046386719,284.95001220703125,298.8872375488281,294.2667236328125,297.8714294433594,297.2847900390625,284.99755859375,1.0,0.5747314095497131,0.4930060505867004,0.4930060505867004,1.0,1.0,-2.966811418533325,1.0835521221160889,1.8832592964172363,0.414605051279068,0.9189335107803344,0.9189335107803344,0.0,168.0561981201172,165.0,58357.84375,0.0,2336.2060546875,1.0,279.4411926269531,283.3176574707031,297.2359619140625,300.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,33673.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730517029762268,1.0,0.0,0.0,3.599074363708496,3.599097490310669,8.643207820568932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1796875,0.0,1460.0828857421875,1895.4371337890625,0.0,3151.43505859375,0.8922027945518494,1.0,0.0,3.0,1.0,0.0
17835300,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.90871399641037,0.5070569515228271,0.4579468071460724,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.845596969127655,0.4087110757827759,0.3894703686237335,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8354488611221313,0.392638623714447,0.2768591344356537,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8027929663658142,0.3460139036178589,0.3308817744255066,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6961057186126709,0.2225867062807083,1.019065022468567,284.8769226074219,284.95001220703125,298.89581298828125,294.27325439453125,297.8712158203125,297.2810363769531,284.8757019042969,1.0,0.574844479560852,0.492043524980545,0.492043524980545,1.0,1.0,-2.9707517623901367,1.0833085775375366,1.8874433040618896,0.4134691953659057,0.8341063261032104,0.8341063261032104,0.0,167.6444854736328,165.0,59111.59375,0.0,2341.2001953125,1.0,279.1998596191406,283.1816101074219,297.2984313964844,301.1797790527344,293.1499938964844,293.1499938964844,279.1499938964844,38426.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786237239837646,1.0,0.0,0.0,3.5507755279541016,3.550798892974853,8.412783358835441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.751953125,0.0,1443.2174072265625,1895.4371337890625,0.0,3203.681396484375,0.8825228810310364,1.0,0.0,3.0,1.0,0.0
17835360,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9111970067024232,0.5073044300079346,0.458061009645462,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8482326865196228,0.4098695516586303,0.3904823064804077,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8373699188232422,0.3927992880344391,0.276915043592453,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8050189018249512,0.3464250564575195,0.3311983942985534,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6977658867835999,0.2225589603185653,1.0186253786087036,284.91259765625,284.95001220703125,298.9042358398437,294.28009033203125,297.8705749511719,297.2761535644531,284.9137878417969,1.0,0.5739957094192505,0.4914136826992035,0.4914136826992035,1.0,1.0,-2.9720265865325928,1.0825724601745603,1.889454126358032,0.4123845994472503,0.8392567038536072,0.8392567038536072,0.0,166.13157653808594,153.0,58914.46875,0.0,2335.827880859375,1.0,279.1586608886719,283.2150573730469,297.2945251464844,301.12322998046875,293.1499938964844,293.1499938964844,279.45001220703125,38702.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798182606697083,1.0,0.0,0.0,3.470837354660034,3.470860242843628,8.038255714382103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.6142578125,0.0,1362.053955078125,1895.4371337890625,0.0,3214.87744140625,0.8679832816123962,1.0,0.0,3.0,1.0,0.0
17835420,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9160995483398438,0.5081536173820496,0.4584185183048248,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8526966571807861,0.4113620221614837,0.3915973603725433,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8410513401031494,0.3933356404304504,0.2770590782165527,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8089951276779175,0.3471226692199707,0.3315911591053009,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7010291218757629,0.2227303683757782,1.018353819847107,285.0229797363281,284.95001220703125,298.9125671386719,294.2871398925781,297.8730773925781,297.27618408203125,285.0242614746094,1.0,0.5725223422050476,0.4907838404178619,0.4907838404178619,1.0,1.0,-2.974110841751098,1.0822129249572754,1.8918977975845337,0.4114140570163727,0.918806254863739,0.918806254863739,0.0,163.33157348632812,153.0,58290.21484375,0.0,2325.378662109375,1.0,279.3971862792969,283.3368530273437,297.25177001953125,300.93212890625,293.1499938964844,293.1499938964844,279.45001220703125,33670.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735440373420715,1.0,0.0,0.0,3.5317182540893555,3.531740665435791,8.322722351294942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6728515625,0.0,1388.6510009765625,1895.4371337890625,0.0,3156.052490234375,0.8788545727729797,1.0,0.0,3.0,1.0,0.0
17835480,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9235342144966124,0.5091010332107544,0.4591411352157593,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8590555191040039,0.4129568040370941,0.3929308950901031,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8465584516525269,0.3939891159534454,0.2773899734020233,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8145703077316284,0.3479206264019012,0.3321719169616699,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7059178948402405,0.2229958325624466,1.0186911821365356,285.0066833496094,284.95001220703125,298.9207458496094,294.2944641113281,297.8763732910156,297.2776184082031,285.0050964355469,1.0,0.5706696510314941,0.4901540279388428,0.4901540279388428,1.0,1.0,-2.978082656860352,1.0826172828674316,1.8954654932022093,0.4108235836029053,0.9301629662513732,0.9301629662513732,0.0,159.47117614746094,141.0,58503.4296875,0.0,2312.90625,1.0,279.4411926269531,283.32037353515625,297.2712707519531,301.001708984375,293.1499938964844,293.1499938964844,279.1499938964844,32988.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87155681848526,1.0,0.0,0.0,3.6064608097076416,3.6064839363098153,8.678721314936411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.541015625,0.0,1462.9993896484375,1895.4371337890625,0.0,3137.4140625,0.8932857513427734,1.0,0.0,3.0,1.0,0.0
17835540,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9317623376846312,0.5093861818313599,0.4595698714256286,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8661622405052185,0.4142107665538788,0.3941254615783691,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8527440428733826,0.3942559063434601,0.2776061594486236,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8205795288085938,0.3484308421611786,0.3326405882835388,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7113093137741089,0.2230859845876693,1.0187580585479736,284.8775634765625,284.95001220703125,298.9288330078125,294.302001953125,297.87646484375,297.274169921875,284.87554931640625,1.0,0.5684430599212646,0.4895241856575012,0.4895241856575012,1.0,1.0,-2.980943202972412,1.082553148269653,1.8983899354934688,0.4100953042507171,0.8418174386024475,0.8418174386024475,0.0,155.23976135253906,141.0,59319.80078125,0.0,2296.519287109375,1.0,279.1995544433594,283.17681884765625,297.3336486816406,301.2273864746094,293.1499938964844,293.1499938964844,279.1499938964844,37805.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877726137638092,1.0,0.0,0.0,3.5685689449310303,3.5685925483703613,8.497310659549839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2177734375,0.0,1457.650390625,1895.4371337890625,0.0,3195.267578125,0.8860016465187073,1.0,0.0,3.0,1.0,0.0
17835600,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9400252103805542,0.5095455050468445,0.4595095813274383,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8735457062721252,0.4153698980808258,0.395031988620758,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8591440320014954,0.3944084346294403,0.2775789201259613,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8266473412513733,0.3488478064537048,0.3328576982021332,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.716557502746582,0.2231046259403228,1.0180381536483765,284.9091186523437,284.95001220703125,298.93682861328125,294.3097839355469,297.8757019042969,297.2694091796875,284.9104309082031,1.0,0.5658247470855713,0.4888943433761596,0.4888943433761596,1.0,1.0,-2.9813246726989746,1.081475853919983,1.899848699569702,0.4088639914989471,0.8433447480201721,0.8433447480201721,0.0,150.8799285888672,129.0,59114.6875,0.0,2275.0361328125,1.0,279.1585388183594,283.207763671875,297.3290405273437,301.1713256835937,293.1499938964844,293.1499938964844,279.45001220703125,38553.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879327654838562,1.0,0.0,0.0,3.488534927368164,3.488557815551758,8.120437655634305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.3017578125,0.0,1379.102783203125,1895.4371337890625,0.0,3210.279541015625,0.8716957569122314,1.0,0.0,3.0,1.0,0.0
17835660,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.94999098777771,0.5103344321250916,0.459721177816391,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8825497031211853,0.416877269744873,0.3960706293582916,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8671206831932068,0.3949503302574157,0.2776602804660797,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8340160250663757,0.3495594561100006,0.3331761956214905,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7227362990379333,0.2233194857835769,1.0175714492797852,285.0207824707031,284.95001220703125,298.9447326660156,294.3177795410156,297.8780822753906,297.2695617675781,285.0221862792969,1.0,0.5630114674568176,0.488278865814209,0.488278865814209,1.0,1.0,-2.9827418327331543,1.080851674079895,1.9018901586532595,0.4077751338481903,0.9228368997573853,0.9228368997573853,0.0,145.94317626953125,129.0,58477.296875,0.0,2252.45263671875,1.0,279.39764404296875,283.3312072753906,297.2852783203125,300.97833251953125,293.1499938964844,293.1499938964844,279.45001220703125,33664.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732388615608215,1.0,0.0,0.0,3.548308849334717,3.5483314990997314,8.40109976252279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4609375,0.0,1405.9613037109375,1895.4371337890625,0.0,3153.1904296875,0.8825187683105469,1.0,0.0,3.0,1.0,0.0
17835720,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.961720645427704,0.5112423300743103,0.4603407979011535,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8935701251029968,0.4184946417808532,0.3973592221736908,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8771170377731323,0.3956193029880523,0.2779521644115448,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8431313633918762,0.350377082824707,0.3337100446224212,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7301999926567078,0.2236265540122985,1.017799973487854,285.0054626464844,284.95001220703125,298.9525451660156,294.3259582519531,297.8813781738281,297.271240234375,285.0038757324219,1.0,0.5601469278335571,0.4876633584499359,0.4876633584499359,1.0,1.0,-2.9863014221191406,1.0810941457748413,1.9052072763442995,0.4071193933486938,0.9343143105506896,0.9343143105506896,0.0,140.4658966064453,117.0,58689.15234375,0.0,2230.874267578125,1.0,279.4413146972656,283.31573486328125,297.30426025390625,301.0469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33000.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713304400444031,1.0,0.0,0.0,3.622326612472534,3.622349977493286,8.755249609748716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.767578125,0.0,1480.326416015625,1895.4371337890625,0.0,3135.290771484375,0.8968568444252014,1.0,0.0,3.0,1.0,0.0
17835780,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9731414914131165,0.5114547610282898,0.460679292678833,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9052993655204772,0.4197660088539123,0.398525595664978,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8878252506256104,0.3959007561206817,0.2781440913677215,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8529773354530334,0.3509040772914886,0.3341487646102905,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7381213903427124,0.2237577438354492,1.017824649810791,284.8758850097656,284.95001220703125,298.96026611328125,294.3343200683594,297.8815612792969,297.2681579589844,284.873779296875,1.0,0.5571533441543579,0.4870478808879852,0.4870478808879852,1.0,1.0,-2.988903522491455,1.0809324979782104,1.9079710245132449,0.4063630998134613,0.8451911211013794,0.8451911211013794,0.0,135.02110290527344,117.0,59522.8046875,0.0,2207.718017578125,1.0,279.1991882324219,283.171630859375,297.3665771484375,301.27313232421875,293.1499938964844,293.1499938964844,279.1499938964844,37769.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775190114974976,1.0,0.0,0.0,3.585275888442993,3.585299491882324,8.577060270908987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.294921875,0.0,1475.3487548828125,1895.4371337890625,0.0,3193.32568359375,0.889711856842041,1.0,0.0,3.0,1.0,0.0
17835840,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9835180640220642,0.5114797949790955,0.4604905545711517,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9181062579154968,0.420937567949295,0.3994100689888,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8986693024635315,0.3960635662078857,0.2780993282794952,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8631407022476196,0.3513328731060028,0.3343437910079956,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.746231734752655,0.2238188534975052,1.0171254873275757,284.9073486328125,284.95001220703125,298.9678955078125,294.34283447265625,297.880859375,297.26373291015625,284.9088134765625,1.0,0.5539469122886658,0.4864323735237121,0.4864323735237121,1.0,1.0,-2.989081382751465,1.0797832012176514,1.9092981815338133,0.4051216840744018,0.8460164070129395,0.8460164070129395,0.0,129.76280212402344,105.0,59320.1640625,0.0,2181.2275390625,1.0,279.15838623046875,283.2029113769531,297.36236572265625,301.21746826171875,293.1499938964844,293.1499938964844,279.45001220703125,38582.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791265487670898,1.0,0.0,0.0,3.504551887512207,3.50457501411438,8.195175951186684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.763671875,0.0,1395.84130859375,1895.4371337890625,0.0,3208.394775390625,0.8752521872520447,1.0,0.0,3.0,1.0,0.0
17835900,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.994530200958252,0.5121349096298218,0.4605550169944763,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.93385511636734,0.4224622547626495,0.4004359543323517,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9120046496391296,0.3966198563575744,0.2781694233417511,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8754132390022278,0.352059006690979,0.3346478641033172,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7560826539993286,0.2240759879350662,1.0167241096496582,285.0205383300781,284.95001220703125,298.9754943847656,294.3515319824219,297.8832397460937,297.2641296386719,285.0220642089844,1.0,0.550681471824646,0.4858168959617615,0.4858168959617615,1.0,1.0,-2.99035382270813,1.0790857076644895,1.9112682342529297,0.4039827287197113,0.926210343837738,0.926210343837738,0.0,124.1502914428711,105.0,58677.29296875,0.0,2154.839111328125,1.0,279.39801025390625,283.3280334472656,297.31915283203125,301.0246276855469,293.1499938964844,293.1499938964844,279.45001220703125,33703.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730393648147583,1.0,0.0,0.0,3.5635087490081787,3.5635313987731934,8.473228945149458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.939453125,0.0,1422.2779541015625,1895.4371337890625,0.0,3151.3193359375,0.8859385848045349,1.0,0.0,3.0,1.0,0.0
17835960,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.5132575035095215,0.4542133212089538,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9481380581855774,0.4240691363811493,0.4017736911773681,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.925309956073761,0.3972830176353454,0.2784978449344635,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8868948817253113,0.3528700768947601,0.3352304995059967,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7653751373291016,0.2243963032960891,1.0172885656356812,285.0018920898437,284.95001220703125,298.9830017089844,294.3603820800781,297.8868103027344,297.2667541503906,284.99908447265625,1.0,0.5470871925354004,0.4852138161659241,0.4852138161659241,1.0,1.0,-2.986140727996826,1.0761371850967407,1.9100035429000848,0.4022604823112488,0.9353363513946532,0.9353363513946532,0.0,119.36392211914062,93.0,58799.90625,0.0,2123.11572265625,1.0,279.44146728515625,283.3094787597656,297.33868408203125,301.09295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33071.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711256384849548,1.0,0.0,0.0,3.636492729187012,3.636516094207764,8.823863026918843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.9130859375,0.0,1496.3612060546875,1895.4371337890625,0.0,3133.369140625,0.9000310897827148,1.0,0.0,3.0,1.0,0.0
17836020,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.5154892802238464,0.4411928355693817,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9592029452323914,0.425259530544281,0.4029787182807922,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9361276626586914,0.397496223449707,0.2787244021892547,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8962364196777344,0.3533353209495544,0.3357183039188385,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7729640007019043,0.2244785875082016,1.0176186561584473,284.86041259765625,284.95001220703125,298.990478515625,294.3693542480469,297.8902893066406,297.26959228515625,284.8578186035156,1.0,0.5428351759910583,0.484610766172409,0.484610766172409,1.0,1.0,-2.9732015132904053,1.069667935371399,1.9035335779190063,0.3987335860729217,0.8348592519760132,0.8348592519760132,0.0,115.40428924560548,93.0,59306.02734375,0.0,2080.739990234375,1.0,279.1990051269531,283.1591491699219,297.39923095703125,301.30499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38560.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769882917404175,1.0,0.0,0.0,3.5828468799591064,3.5828707218170166,8.565442612962215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.6171875,0.0,1478.538818359375,1895.4371337890625,0.0,3188.35009765625,0.8894179463386536,1.0,0.0,3.0,1.0,0.0
17836080,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.5191084742546082,0.427716463804245,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9700321555137634,0.4263434410095215,0.4038538634777069,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9471845626831056,0.397589772939682,0.278683602809906,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9061000347137452,0.3536999523639679,0.3359245657920837,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7809841632843018,0.2244712114334106,1.0169843435287476,284.8912658691406,284.95001220703125,298.9978942871094,294.3784484863281,297.89678955078125,297.2772216796875,284.8921813964844,1.0,0.5381255149841309,0.484007716178894,0.484007716178894,1.0,1.0,-2.957494735717773,1.0620713233947754,1.895423412322998,0.3947638869285583,0.8300590515136719,0.8300590515136719,0.0,111.32779693603516,96.0,58691.0078125,0.0,2033.452392578125,1.0,279.158447265625,283.1943359375,297.3902587890625,301.2212829589844,293.1499938964844,293.1499938964844,279.45001220703125,39725.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775633573532104,1.0,0.0,0.0,3.4748799800872803,3.474902868270874,8.056991873672814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.05078125,0.0,1373.4671630859375,1895.4371337890625,0.0,3193.741455078125,0.8695555925369263,1.0,0.0,3.0,1.0,0.0
17836140,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5240323543548584,0.4178648293018341,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9779837131500244,0.4277981519699096,0.4049333333969116,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9554536938667296,0.3980933129787445,0.2788061499595642,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9143144488334656,0.3543772995471954,0.336303174495697,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7872178554534912,0.2246832400560379,1.0169261693954468,285.00103759765625,284.95001220703125,299.0052795410156,294.3876342773437,297.9106140136719,297.2960205078125,285.001953125,1.0,0.5352771878242493,0.483404666185379,0.483404666185379,1.0,1.0,-2.9474637508392334,1.0568058490753174,1.890657901763916,0.3916088342666626,0.9019697904586792,0.9019697904586792,0.0,108.46308135986328,96.0,57755.6875,0.0,2002.2017822265625,1.0,279.3969421386719,283.3183288574219,297.34283447265625,301.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,34616.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699848055839539,1.0,0.0,0.0,3.515988349914551,3.516010999679565,8.248750305028807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.521484375,0.0,1379.1524658203125,1895.4371337890625,0.0,3122.66796875,0.8761519193649292,1.0,0.0,3.0,1.0,0.0
17836200,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.5290248394012451,0.4098362028598785,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9845559000968932,0.4293577671051025,0.4063160419464111,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9624359011650084,0.39871746301651,0.279176652431488,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9218343496322632,0.3551551401615143,0.3369477093219757,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.792722225189209,0.2249989658594131,1.017853617668152,284.984130859375,284.95001220703125,299.0126037597656,294.3969421386719,297.9266052246094,297.3182373046875,284.9828796386719,1.0,0.5332334041595459,0.482801616191864,0.482801616191864,1.0,1.0,-2.9418036937713623,1.053303599357605,1.8885002136230469,0.3893710374832153,0.90518319606781,0.90518319606781,0.0,106.2741928100586,116.0,57710.83984375,0.0,1981.7847900390625,1.0,279.4410400390625,283.3041381835937,297.3607177734375,301.051513671875,293.1499938964844,293.1499938964844,279.1499938964844,34046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664891719818115,1.0,0.0,0.0,3.5714669227600098,3.5714898109436035,8.511117357556941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.775390625,0.0,1433.239013671875,1895.4371337890625,0.0,3089.87548828125,0.8861677050590515,1.0,0.0,3.0,1.0,0.0
17836260,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.5328177809715271,0.4098801612854004,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.985445499420166,0.4306118488311767,0.4076609909534454,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9627965688705444,0.3990013897418976,0.2795115113258362,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9224690794944764,0.3556813895702362,0.3375818729400635,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7930104732513428,0.2251822650432586,1.0190415382385254,284.87164306640625,284.95001220703125,299.0199279785156,294.4063415527344,297.9377746582031,297.3321228027344,284.8721618652344,1.0,0.5343775749206543,0.4825082123279571,0.4825082123279571,1.0,1.0,-2.946040630340576,1.0544147491455078,1.891626000404358,0.3893243372440338,0.8224425315856934,0.8224425315856934,0.0,106.43758392333984,116.0,58376.04296875,0.0,1989.6773681640625,1.0,279.2007141113281,283.17950439453125,297.423828125,301.2608947753906,293.1499938964844,293.1499938964844,279.1499938964844,39112.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871167004108429,1.0,0.0,0.0,3.506784200668335,3.506807565689087,8.20561979253398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.4296875,0.0,1401.9674072265625,1895.4371337890625,0.0,3133.757568359375,0.8733114004135132,1.0,0.0,3.0,1.0,0.0
17836320,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.534997820854187,0.4160596132278442,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.982038676738739,0.4318362474441528,0.4088315367698669,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9580118060112,0.3992415964603424,0.2796945571899414,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9176655411720276,0.3561695218086242,0.338074266910553,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7891871929168701,0.2253319919109344,1.0199390649795532,284.9193420410156,284.95001220703125,299.0272216796875,294.4158020019531,297.942626953125,297.33575439453125,284.9209899902344,1.0,0.5372529625892639,0.4822148084640503,0.4822148084640503,1.0,1.0,-2.956753969192505,1.058171629905701,1.8985824584960933,0.3906453549861908,0.8365007042884827,0.8365007042884827,0.0,108.36275482177734,136.0,58400.109375,0.0,2017.3121337890625,1.0,279.15899658203125,283.21978759765625,297.4241027832031,301.2127685546875,293.1499938964844,293.1499938964844,279.45001220703125,38470.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717759847640991,1.0,0.0,0.0,3.436772108078003,3.4367945194244385,7.881243959673156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.1474609375,0.0,1326.037353515625,1895.4371337890625,0.0,3139.469970703125,0.8604575395584106,1.0,0.0,3.0,1.0,0.0
17836380,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.5360665321350098,0.4260424077510834,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9760655164718628,0.4333953857421875,0.4102184474468231,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9502780437469482,0.3998465240001678,0.280045598745346,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9101612567901612,0.3569343984127044,0.3387455642223358,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7831868529319763,0.2256469875574112,1.0213934183120728,285.03643798828125,284.95001220703125,299.03448486328125,294.42529296875,297.9447021484375,297.33477783203125,285.0386657714844,1.0,0.5416482090950012,0.4819214046001434,0.4819214046001434,1.0,1.0,-2.973385572433472,1.0643174648284912,1.9090681076049805,0.3930417597293854,0.9237020611763,0.9237020611763,0.0,111.4993896484375,136.0,58083.99609375,0.0,2061.328857421875,1.0,279.3965148925781,283.343994140625,297.3889465332031,301.0440979003906,293.1499938964844,293.1499938964844,279.45001220703125,33100.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656501173973083,1.0,0.0,0.0,3.511564254760742,3.511586427688598,8.228004730881366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.21484375,0.0,1363.6640625,1895.4371337890625,0.0,3082.00439453125,0.8740057349205017,1.0,0.0,3.0,1.0,0.0
17836440,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.535802960395813,0.4389031231403351,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.968094289302826,0.4350423812866211,0.4118944704532623,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9404600858688354,0.4005539417266845,0.2806301712989807,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9014567732810974,0.3577830791473388,0.3396683633327484,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7758724689483643,0.2260096222162246,1.02363383769989,285.02984619140625,284.95001220703125,299.041748046875,294.43487548828125,297.9425354003906,297.3270874023437,285.02911376953125,1.0,0.5473439693450928,0.4816280007362366,0.4816280007362366,1.0,1.0,-2.9953556060791016,1.0726066827774048,1.9227488040924072,0.3964335322380066,0.9476325511932372,0.9476325511932372,0.0,115.6569366455078,154.0,58666.33984375,0.0,2120.249755859375,1.0,279.4410095214844,283.3320007324219,297.4167175292969,301.141845703125,293.1499938964844,293.1499938964844,279.1499938964844,32073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644641637802124,1.0,0.0,0.0,3.6051180362701416,3.605140924453736,8.672259923514503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.2001953125,0.0,1454.7872314453125,1895.4371337890625,0.0,3070.87890625,0.8924514651298523,1.0,0.0,3.0,1.0,0.0
17836500,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.5336002111434937,0.4542825520038605,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9579932689666748,0.4363085031509399,0.4134503901004791,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9286396503448486,0.4008491933345794,0.281119555234909,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.891604483127594,0.3583147823810577,0.3405022919178009,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7674144506454468,0.2261425405740738,1.0255887508392334,284.9049072265625,284.95001220703125,299.04901123046875,294.4444580078125,297.9326477050781,297.3072509765625,284.9023742675781,1.0,0.5537745952606201,0.4813345670700073,0.4813345670700073,1.0,1.0,-3.0196521282196045,1.081810712814331,1.9378414154052728,0.400314599275589,0.870941698551178,0.870941698551178,0.0,120.69251251220705,154.0,60014.80078125,0.0,2188.604248046875,1.0,279.1991882324219,283.1845703125,297.4873352050781,301.405029296875,293.1499938964844,293.1499938964844,279.1499938964844,35889.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720675110816956,1.0,0.0,0.0,3.6055119037628174,3.605535507202149,8.674154514665133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0078125,0.0,1483.4188232421875,1895.4371337890625,0.0,3142.203857421875,0.8932914733886719,1.0,0.0,3.0,1.0,0.0
17836560,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.5298224091529846,0.4722155332565307,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9455889463424684,0.4374122023582458,0.414698451757431,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9151279926300048,0.4009635150432586,0.2813582718372345,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8803839683532715,0.3586940169334411,0.3410761654376983,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7578989863395691,0.2261293828487396,1.0266305208206177,284.9308776855469,284.95001220703125,299.0563049316406,294.4540710449219,297.9180603027344,297.28094482421875,284.9330139160156,1.0,0.5608393549919128,0.4804309904575348,0.4804309904575348,1.0,1.0,-3.044936418533325,1.0902116298675537,1.954724907875061,0.4031656682491302,0.8763061761856079,0.8763061761856079,0.0,126.62835693359376,172.0,60351.6484375,0.0,2264.45556640625,1.0,279.1582336425781,283.2046203613281,297.4908447265625,301.3919982910156,293.1499938964844,293.1499938964844,279.45001220703125,36740.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757523894309998,1.0,0.0,0.0,3.563823938369751,3.563847064971924,8.474727906104818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.662109375,0.0,1444.800537109375,1895.4371337890625,0.0,3176.761962890625,0.8869649171829224,1.0,0.0,3.0,1.0,0.0
17836620,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.979791224002838,0.5262172818183899,0.4753614366054535,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9169530868530272,0.43878373503685,0.4163281619548797,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8890824317932129,0.4013769030570984,0.2818854451179504,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8568736910820007,0.3592775166034698,0.3419986963272095,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7385093569755554,0.2261974513530731,1.0290021896362305,285.04510498046875,284.95001220703125,299.0635681152344,294.46368408203125,297.9079895019531,297.2626953125,285.0477600097656,1.0,0.5667597651481628,0.4795274138450622,0.4795274138450622,1.0,1.0,-3.0390727519989014,1.0850812196731567,1.9539915323257449,0.4091041386127472,0.96576589345932,0.96576589345932,0.0,138.93463134765625,172.0,59909.6875,0.0,2330.05810546875,1.0,279.3998718261719,283.3275146484375,297.4521789550781,301.2297058105469,293.1499938964844,293.1499938964844,279.45001220703125,32575.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719552755355835,1.0,0.0,0.0,3.642883062362671,3.642906427383423,8.85490123891941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.53125,0.0,1499.6900634765625,1895.4371337890625,0.0,3141.1513671875,0.9025729298591614,1.0,0.0,3.0,1.0,0.0
17836680,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9664713144302368,0.5243890285491943,0.4733136892318725,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9050983786582948,0.4402243494987488,0.4179352819919586,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8779048323631287,0.4018748700618744,0.2824164032936096,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8468319177627563,0.3599258661270141,0.3428574800491333,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7300428748130798,0.2263235002756118,1.0306942462921145,285.0272216796875,284.95001220703125,299.0708923339844,294.4732971191406,297.9056701660156,297.2562255859375,285.025146484375,1.0,0.573852002620697,0.4786238372325897,0.4786238372325897,1.0,1.0,-3.058492660522461,1.0918201208114624,1.9666725397109983,0.402555376291275,0.9832760095596312,0.9832760095596312,0.0,145.58103942871094,190.0,60269.95703125,0.0,2387.875732421875,1.0,279.4421081542969,283.3100891113281,297.4707946777344,301.3110656738281,293.1499938964844,293.1499938964844,279.1499938964844,32174.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719096779823303,1.0,0.0,0.0,3.727006196975708,3.727030277252197,9.268586609323392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.6650390625,0.0,1591.315185546875,1895.4371337890625,0.0,3140.7236328125,0.9198533296585084,1.0,0.0,3.0,1.0,0.0
17836740,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9477514028549194,0.5227645635604858,0.4721923768520355,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8899194002151489,0.4412412643432617,0.419489324092865,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8629655241966248,0.4019181728363037,0.2829023003578186,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8334829807281494,0.3602194488048553,0.3436964154243469,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7185446619987488,0.2262253016233444,1.0325981378555298,284.88250732421875,284.95001220703125,299.0782165527344,294.48291015625,297.90283203125,297.2493896484375,284.8782043457031,1.0,0.5800801515579224,0.4777202606201172,0.4777202606201172,1.0,1.0,-3.062899112701416,1.0916732549667358,1.9712257385253904,0.4016001522541046,0.8892081379890442,0.8892081379890442,0.0,155.18429565429688,190.0,61365.80859375,0.0,2446.224609375,1.0,279.196533203125,283.1474304199219,297.5302429199219,301.5504455566406,293.1499938964844,293.1499938964844,279.1499938964844,36189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794060945510864,1.0,0.0,0.0,3.720580577850342,3.720605134963989,9.236654818778334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3759765625,0.0,1614.56298828125,1895.4371337890625,0.0,3211.0146484375,0.919169008731842,1.0,0.0,3.0,1.0,0.0
17836800,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9292588233947754,0.5213929414749146,0.47112837433815,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8759582042694092,0.4420721530914306,0.4206801056861877,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8493994474411011,0.4017541408538818,0.2830956578254699,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8212159872055054,0.360337883234024,0.3442239165306091,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7070454359054565,0.2259887456893921,1.0335184335708618,284.897216796875,284.95001220703125,299.0855712890625,294.4924621582031,297.89996337890625,297.24249267578125,284.8991394042969,1.0,0.5860810279846191,0.4768166840076446,0.4768166840076446,1.0,1.0,-3.06502628326416,1.090605616569519,1.974420666694641,0.4002014100551605,0.8770627379417419,0.8770627379417419,0.0,164.98631286621094,193.0,61210.95703125,0.0,2501.470703125,1.0,279.1573791503906,283.16510009765625,297.5242004394531,301.50006103515625,293.1499938964844,293.1499938964844,279.45001220703125,38071.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820963501930237,1.0,0.0,0.0,3.648604154586792,3.648628473281861,8.882736324267171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6669921875,0.0,1547.1112060546875,1895.4371337890625,0.0,3236.223388671875,0.9065667986869812,1.0,0.0,3.0,1.0,0.0
17836860,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.917425572872162,0.5210355520248413,0.4705837070941925,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8674542903900146,0.4432988166809082,0.4218911528587341,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8410235643386841,0.4020185768604278,0.2833097279071808,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8133541941642761,0.3607761859893799,0.3447334170341491,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6992740631103516,0.2259463816881179,1.034095287322998,285.0201416015625,284.95001220703125,299.0929870605469,294.50201416015625,297.90057373046875,297.24072265625,285.02252197265625,1.0,0.5901395678520203,0.4760491549968719,0.4760491549968719,1.0,1.0,-3.067387342453003,1.089899659156799,1.9774878025054927,0.3990369439125061,0.9620661735534668,0.9620661735534668,0.0,171.9024200439453,193.0,60482.9765625,0.0,2542.140380859375,1.0,279.40142822265625,283.3012390136719,297.4781494140625,301.2998352050781,293.1499938964844,293.1499938964844,279.45001220703125,33826.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766570687294006,1.0,0.0,0.0,3.700223445892334,3.7002475261688232,9.135854952546651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.224609375,0.0,1573.27587890625,1895.4371337890625,0.0,3185.24462890625,0.9164950847625732,1.0,0.0,3.0,1.0,0.0
17836920,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9100536108016968,0.5210728049278259,0.4707073271274566,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8622316718101501,0.4446887671947479,0.423359215259552,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8357265591621399,0.4024708569049835,0.283738225698471,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8081598281860352,0.361364483833313,0.3454475998878479,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.694183886051178,0.2260212749242782,1.0351985692977903,285.0125427246094,284.95001220703125,299.1004333496094,294.511474609375,297.9026794433594,297.2412109375,285.0111083984375,1.0,0.5935894846916199,0.4752816259860992,0.4752816259860992,1.0,1.0,-3.071999311447144,1.0901037454605105,1.981895446777344,0.398284763097763,0.9801706671714784,0.9801706671714784,0.0,176.97354125976562,196.0,60699.29296875,0.0,2577.523681640625,1.0,279.4425354003906,283.2920227050781,297.4952087402344,301.3670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33083.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751268982887268,1.0,0.0,0.0,3.7705912590026855,3.770616054534912,9.486635121902508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.517578125,0.0,1648.972900390625,1895.4371337890625,0.0,3170.89697265625,0.930353343486786,1.0,0.0,3.0,1.0,0.0
