time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9042383432388306,0.5204963684082031,0.4706771969795227,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8580965399742126,0.4457004070281982,0.4246845543384552,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8314194083213806,0.4025223553180694,0.2840615808963775,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.803790807723999,0.3616461455821991,0.3460500240325928,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6900067329406738,0.2259102463722229,1.035993576049805,284.874267578125,284.95001220703125,299.10791015625,294.5208740234375,297.9024658203125,297.2381896972656,284.87066650390625,1.0,0.5964622497558594,0.4745140969753265,0.4745140969753265,1.0,1.0,-3.0756313800811768,1.089900255203247,1.9857311248779297,0.3974313139915466,0.8864965438842773,0.8864965438842773,0.0,181.28672790527344,196.0,61699.2109375,0.0,2607.13427734375,1.0,279.1957397460937,283.1355895996094,297.5559387207031,301.5996398925781,293.1499938964844,293.1499938964844,279.1499938964844,37027.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881459653377533,1.0,0.0,0.0,3.7500040531158447,3.7500290870666495,9.383325050293934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.2978515625,0.0,1655.1962890625,1895.4371337890625,0.0,3230.258056640625,0.926329791545868,1.0,0.0,3.0,1.0,0.0
17837040,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8988491892814636,0.5197226405143738,0.4701228439807892,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.854211688041687,0.4465555548667907,0.4256556332111358,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8272899985313416,0.4023995101451874,0.284103661775589,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7995887994766235,0.3617833852767944,0.3463524878025055,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6860045790672302,0.2256903648376464,1.0358387231826782,284.8946838378906,284.95001220703125,299.115478515625,294.5302124023437,297.9012451171875,297.2336730957031,284.896728515625,1.0,0.5987715721130371,0.4737465679645538,0.4737465679645538,1.0,1.0,-3.0763633251190186,1.088537573814392,1.987825632095337,0.3960168659687042,0.876590371131897,0.876590371131897,0.0,185.2496795654297,199.0,61474.3671875,0.0,2629.35302734375,1.0,279.1571655273437,283.1585693359375,297.5519714355469,301.5450744628906,293.1499938964844,293.1499938964844,279.45001220703125,38592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832622766494751,1.0,0.0,0.0,3.669790029525757,3.669814825057984,8.986193051896407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.32421875,0.0,1574.79931640625,1895.4371337890625,0.0,3247.14501953125,0.9117398858070374,1.0,0.0,3.0,1.0,0.0
17837100,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.894847571849823,0.5196974277496338,0.4698505401611328,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8514916896820068,0.4478217661380768,0.4267507791519165,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8242321014404297,0.4027165472507477,0.2842428386211395,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7964993119239807,0.3622559309005737,0.3467412292957306,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6829817295074463,0.2256852090358734,1.035843849182129,285.0199584960937,284.95001220703125,299.12310791015625,294.5394287109375,297.9028015136719,297.2333374023437,285.0223999023437,1.0,0.6007647514343262,0.4729790389537811,0.4729790389537811,1.0,1.0,-3.0779874324798584,1.0875352621078491,1.9904522895812988,0.3946438133716583,0.9627581834793092,0.9627581834793092,0.0,188.4146270751953,199.0,60700.7109375,0.0,2649.134765625,1.0,279.40185546875,283.2972717285156,297.5083923339844,301.3436584472656,293.1499938964844,293.1499938964844,279.45001220703125,34114.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772454261779785,1.0,0.0,0.0,3.717607975006104,3.717632293701172,9.221901109413012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0185546875,0.0,1595.3236083984375,1895.4371337890625,0.0,3190.760986328125,0.9206490516662598,1.0,0.0,3.0,1.0,0.0
17837160,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8923226594924927,0.5199048519134521,0.470096081495285,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8499880433082581,0.4492466151714325,0.4281499087810516,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8223352432250977,0.4032131731510162,0.2846281230449676,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7946140766143799,0.3628756403923034,0.3473822176456451,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6810425519943237,0.2258013039827346,1.0366287231445312,285.013671875,284.95001220703125,299.1307983398437,294.5485534667969,297.9057922363281,297.23486328125,285.0123291015625,1.0,0.6026428937911987,0.4723580181598663,0.4723580181598663,1.0,1.0,-3.082139730453491,1.0878256559371948,1.994314193725586,0.394023060798645,0.9818710088729858,0.9818710088729858,0.0,190.816635131836,187.0,60894.87890625,0.0,2669.857666015625,1.0,279.44268798828125,283.2894592285156,297.5274353027344,301.4115295410156,293.1499938964844,293.1499938964844,279.1499938964844,33271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753518462181091,1.0,0.0,0.0,3.785236835479736,3.785261631011963,9.560473017700133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.533203125,0.0,1667.7198486328125,1895.4371337890625,0.0,3173.005859375,0.9338038563728333,1.0,0.0,3.0,1.0,0.0
17837220,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8926694393157959,0.5194106698036194,0.4700083136558532,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.851101815700531,0.4502815008163452,0.4293252527713775,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8228709697723389,0.4032981395721435,0.2848473787307739,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7953279614448547,0.3631812334060669,0.3478332161903381,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6813929677009583,0.2257297784090042,1.0367616415023804,284.8751525878906,284.95001220703125,299.1385803222656,294.5575561523437,297.9063720703125,297.2327575683594,284.8714599609375,1.0,0.6024874448776245,0.4717369973659515,0.4717369973659515,1.0,1.0,-3.0844221115112305,1.0873764753341677,1.9970455169677728,0.3932035267353058,0.8884240388870239,0.8884240388870239,0.0,190.57696533203125,187.0,61878.08984375,0.0,2673.056640625,1.0,279.1954345703125,283.1327819824219,297.5893249511719,301.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,37129.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814427256584167,1.0,0.0,0.0,3.76334285736084,3.7633681297302246,9.450196216675976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.548828125,0.0,1671.677734375,1895.4371337890625,0.0,3230.099609375,0.9294121861457824,1.0,0.0,3.0,1.0,0.0
17837280,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8939447402954102,0.5186773538589478,0.4693068563938141,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8531609177589417,0.4511579871177673,0.4301046431064605,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8242372274398804,0.4032064974308014,0.2847552299499511,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7969608306884766,0.363342672586441,0.3479461073875427,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6825355291366577,0.225553423166275,1.0357863903045654,284.8944702148437,284.95001220703125,299.1464538574219,294.5664367675781,297.9059143066406,297.22906494140625,284.8964538574219,1.0,0.6014010906219482,0.4711159765720367,0.4711159765720367,1.0,1.0,-3.08337140083313,1.085606813430786,1.9977647066116333,0.3917335569858551,0.8778849840164185,0.8778849840164185,0.0,189.09451293945312,175.0,61622.9609375,0.0,2663.21044921875,1.0,279.1570739746094,283.1552124023437,297.5859375,301.5894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38691.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830753564834595,1.0,0.0,0.0,3.681668281555176,3.6816930770874015,9.044458693097112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2978515625,0.0,1589.0018310546875,1895.4371337890625,0.0,3245.394287109375,0.914448618888855,1.0,0.0,3.0,1.0,0.0
17837340,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8970552086830139,0.5186762809753418,0.4688421487808227,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8568274974822998,0.4524552226066589,0.4309915900230407,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8270778656005859,0.4035609364509582,0.2847464084625244,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8001453280448914,0.3638470768928528,0.3481285870075226,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6850299835205078,0.2256001979112625,1.034901738166809,285.0195007324219,284.95001220703125,299.1544189453125,294.5751647949219,297.9081726074219,297.2294616699219,285.0219116210937,1.0,0.5996924042701721,0.4704949557781219,0.4704949557781219,1.0,1.0,-3.0830187797546387,1.0841219425201416,1.998896837234497,0.3902716040611267,0.9638170003890992,0.9638170003890992,0.0,186.28936767578125,175.0,60810.98828125,0.0,2647.781005859375,1.0,279.402099609375,283.2943725585937,297.54248046875,301.3860778808594,293.1499938964844,293.1499938964844,279.45001220703125,34219.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769245743751526,1.0,0.0,0.0,3.727387666702272,3.727412223815918,9.270484042644966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.392578125,0.0,1607.376953125,1895.4371337890625,0.0,3187.752685546875,0.9229156970977784,1.0,0.0,3.0,1.0,0.0
17837400,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9021955728530884,0.5189035534858704,0.4688722193241119,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8622898459434509,0.4539190530776977,0.4321765601634979,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8315547704696655,0.4041023552417755,0.284977525472641,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8050342202186584,0.3645066320896148,0.3485559523105621,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6890528798103333,0.2257780879735946,1.0347660779953003,285.01251220703125,284.95001220703125,299.1624755859375,294.583740234375,297.91168212890625,297.2317199707031,285.0110778808594,1.0,0.5976424813270569,0.4698739349842071,0.4698739349842071,1.0,1.0,-3.0851058959960938,1.083598256111145,2.0015077590942383,0.38925302028656,0.9821940660476683,0.9821940660476683,0.0,182.326171875,163.0,60969.1875,0.0,2630.9951171875,1.0,279.4427185058594,283.2864074707031,297.56121826171875,301.4518127441406,293.1499938964844,293.1499938964844,279.1499938964844,33379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874906599521637,1.0,0.0,0.0,3.79296875,3.7929935455322266,9.599569921192597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.19921875,0.0,1677.74658203125,1895.4371337890625,0.0,3168.830810546875,0.9356186389923096,1.0,0.0,3.0,1.0,0.0
17837460,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.907991111278534,0.5184285044670105,0.4686503410339355,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8683508038520813,0.4549937546253204,0.4332297146320343,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8365173935890198,0.4042354822158813,0.2851114571094513,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8103306293487549,0.3648561835289001,0.3488871157169342,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6935563087463379,0.2257757633924484,1.034436583518982,284.8737487792969,284.95001220703125,299.1706237792969,294.5921325683594,297.9128723144531,297.2304382324219,284.8701477050781,1.0,0.595247209072113,0.4692721366882324,0.4692721366882324,1.0,1.0,-3.0862746238708496,1.082737684249878,2.003536939620972,0.3881959319114685,0.8880926966667175,0.8880926966667175,0.0,177.98904418945312,163.0,61926.4765625,0.0,2610.431396484375,1.0,279.1953125,283.1300048828125,297.6224670410156,301.6826171875,293.1499938964844,293.1499938964844,279.1499938964844,37258.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808526992797852,1.0,0.0,0.0,3.768651008605957,3.768676280975342,9.476873970015732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.484375,0.0,1678.9473876953125,1895.4371337890625,0.0,3224.571533203125,0.9306809902191162,1.0,0.0,3.0,1.0,0.0
17837520,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9138604402542114,0.5177111029624939,0.4678569138050079,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8744041919708252,0.4559082090854645,0.4339315295219421,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.841404914855957,0.4041896164417267,0.2849680483341217,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8153609037399292,0.3650601208209991,0.3489270210266113,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6979755163192749,0.2256669700145721,1.0332293510437012,284.8937683105469,284.95001220703125,299.17889404296875,294.6003723144531,297.9130249023437,297.2274780273437,284.8957824707031,1.0,0.5924586057662964,0.4686703085899353,0.4686703085899353,1.0,1.0,-3.084591150283813,1.0807522535324097,2.0038390159606934,0.3866086006164551,0.8776888847351074,0.8776888847351074,0.0,173.5991668701172,151.0,61654.2421875,0.0,2584.07958984375,1.0,279.15704345703125,283.1532592773437,297.6185302734375,301.6251220703125,293.1499938964844,293.1499938964844,279.45001220703125,38788.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823525309562683,1.0,0.0,0.0,3.685224533081055,3.685249567031861,9.061940886567754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7421875,0.0,1593.7796630859375,1895.4371337890625,0.0,3238.623291015625,0.9153202772140504,1.0,0.0,3.0,1.0,0.0
17837580,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9214311242103576,0.5177164673805237,0.4673222303390503,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8817283511161804,0.4572427868843078,0.4347691833972931,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8474463820457458,0.4045847952365875,0.2849268913269043,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8213033676147461,0.3656035959720611,0.349063366651535,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7033539414405823,0.2257759571075439,1.0322344303131104,285.01922607421875,284.95001220703125,299.18731689453125,294.6083984375,297.915771484375,297.2284240722656,285.0216369628906,1.0,0.5894795060157776,0.4680685102939605,0.4680685102939605,1.0,1.0,-3.08386754989624,1.0791536569595337,2.004713773727417,0.385083258152008,0.9637379050254822,0.9637379050254822,0.0,168.63218688964844,151.0,60832.328125,0.0,2556.567138671875,1.0,279.40216064453125,283.2929077148437,297.5746765136719,301.4204406738281,293.1499938964844,293.1499938964844,279.45001220703125,34275.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761166930198669,1.0,0.0,0.0,3.730140924453736,3.730165243148804,9.284184443458798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.84375,0.0,1610.985107421875,1895.4371337890625,0.0,3180.177978515625,0.9235817790031432,1.0,0.0,3.0,1.0,0.0
17837640,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.931226134300232,0.5179399847984314,0.4672934412956238,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8907867670059204,0.4587384760379791,0.4359239935874939,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8551371693611145,0.4051599502563476,0.285137414932251,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8285843729972839,0.3662964403629303,0.3494619131088257,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7100573182106018,0.2260096073150634,1.0320638418197632,285.0124206542969,284.95001220703125,299.1958312988281,294.6162109375,297.9197082519531,297.2311096191406,285.01104736328125,1.0,0.5864801406860352,0.4674666821956634,0.4674666821956634,1.0,1.0,-3.085746049880981,1.0785764455795288,2.007169723510742,0.3840351104736328,0.982194185256958,0.982194185256958,0.0,163.0622100830078,139.0,60984.71875,0.0,2530.856689453125,1.0,279.4427490234375,283.2851867675781,297.5930480957031,301.4853820800781,293.1499938964844,293.1499938964844,279.1499938964844,33419.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740537166595459,1.0,0.0,0.0,3.7951231002807617,3.795148134231568,9.610479310140365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.0830078125,0.0,1680.619140625,1895.4371337890625,0.0,3160.83251953125,0.9361345171928406,1.0,0.0,3.0,1.0,0.0
17837700,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9412779211997986,0.5174563527107239,0.467021495103836,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9002549052238464,0.4598353207111358,0.4369560182094574,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8632855415344238,0.4053198993206024,0.2852579057216644,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8361825942993164,0.3666723072528839,0.3497745394706726,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7167076468467712,0.2260566502809524,1.0317484140396118,284.8738098144531,284.95001220703125,299.2044677734375,294.6238098144531,297.9213256835937,297.2302551269531,284.8702087402344,1.0,0.5833719372749329,0.4668648838996887,0.4668648838996887,1.0,1.0,-3.0868074893951416,1.0776640176773071,2.009143352508545,0.3829363584518432,0.8881771564483643,0.8881771564483643,0.0,157.53652954101562,139.0,61937.91015625,0.0,2503.787353515625,1.0,279.1952514648437,283.1288757324219,297.6537475585937,301.7154541015625,293.1499938964844,293.1499938964844,279.1499938964844,37287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799748420715332,1.0,0.0,0.0,3.770353794097901,3.770379304885864,9.485440273238056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.873046875,0.0,1681.188720703125,1895.4371337890625,0.0,3216.3447265625,0.931084930896759,1.0,0.0,3.0,1.0,0.0
17837760,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9505794644355774,0.5167261362075806,0.4661863148212433,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9097215533256532,0.4607652723789215,0.4376405477523803,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8712520599365234,0.4052948653697967,0.2851056456565857,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8436191082000732,0.3668966591358185,0.3498019576072693,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7228319644927979,0.2259904146194458,1.0305843353271484,284.8939514160156,284.95001220703125,299.2132873535156,294.63116455078125,297.921875,297.2276611328125,284.8959655761719,1.0,0.5800429582595825,0.4663023352622986,0.4663023352622986,1.0,1.0,-3.0850791931152344,1.0757334232330322,2.009345769882202,0.3814079463481903,0.8778880834579468,0.8778880834579468,0.0,152.2736358642578,127.0,61663.234375,0.0,2472.8095703125,1.0,279.15704345703125,283.1522216796875,297.6491394042969,301.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,38803.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814663290977478,1.0,0.0,0.0,3.686724185943604,3.68674898147583,9.069316320164944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.724609375,0.0,1595.5997314453125,1895.4371337890625,0.0,3230.32080078125,0.9156709909439088,1.0,0.0,3.0,1.0,0.0
17837820,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9610811471939088,0.5167114734649658,0.4656129777431488,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9215051531791688,0.4621139466762543,0.4384663999080658,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8806819915771484,0.4057062268257141,0.2850585281848907,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.852408766746521,0.3674565851688385,0.3499301373958587,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7298087477684021,0.2261355072259903,1.0296446084976196,285.0194702148437,284.95001220703125,299.22222900390625,294.6382751464844,297.9249572753906,297.22882080078125,285.0218811035156,1.0,0.5766514539718628,0.4657397866249084,0.4657397866249084,1.0,1.0,-3.084344387054444,1.0742067098617554,2.0101375579833984,0.3799583613872528,0.964041233062744,0.964041233062744,0.0,146.6614227294922,127.0,60839.37890625,0.0,2441.90185546875,1.0,279.4021911621094,283.2919311523437,297.6046142578125,301.4515686035156,293.1499938964844,293.1499938964844,279.45001220703125,34284.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752443194389343,1.0,0.0,0.0,3.7315478324890137,3.731572389602661,9.291189257965016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1259765625,0.0,1612.6783447265625,1895.4371337890625,0.0,3171.997802734375,0.9239048957824708,1.0,0.0,3.0,1.0,0.0
17837880,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.973120093345642,0.5169100761413574,0.4655457437038421,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9360356330871582,0.4636204540729522,0.4396141469478607,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8923122882843018,0.4062937498092651,0.2852648794651031,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.863307535648346,0.3681622445583343,0.3503234982490539,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7383189797401428,0.2264004200696945,1.0295343399047852,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9292297363281,297.23162841796875,285.0113525390625,1.0,0.5733362436294556,0.4651772677898407,0.4651772677898407,1.0,1.0,-3.0862293243408203,1.0737046003341677,2.012524604797364,0.3789916038513183,0.982642948627472,0.982642948627472,0.0,140.6099090576172,115.0,60991.03515625,0.0,2413.593505859375,1.0,279.4427490234375,283.2842102050781,297.6221618652344,301.5157165527344,293.1499938964844,293.1499938964844,279.1499938964844,33422.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732085824012756,1.0,0.0,0.0,3.7964916229248047,3.7965166568756095,9.617411933504627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1083984375,0.0,1682.276611328125,1895.4371337890625,0.0,3152.90625,0.9364470839500428,1.0,0.0,3.0,1.0,0.0
17837940,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9844934344291688,0.5164012312889099,0.4652379751205444,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9508795738220216,0.4647209644317627,0.4406390786170959,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9045975804328918,0.4064624309539795,0.2853823602199554,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8750166893005371,0.3685466349124908,0.3506321907043457,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7474403977394104,0.2264748215675354,1.02928364276886,284.8739929199219,284.95001220703125,299.2405700683594,294.6517028808594,297.93115234375,297.2309265136719,284.8703918457031,1.0,0.5699825882911682,0.4646147191524505,0.4646147191524505,1.0,1.0,-3.087308406829834,1.0728729963302612,2.014435291290283,0.377982497215271,0.888638436794281,0.888638436794281,0.0,134.72975158691406,115.0,61944.7109375,0.0,2384.64501953125,1.0,279.1952209472656,283.1277160644531,297.6819152832031,301.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,37279.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791595697402954,1.0,0.0,0.0,3.771916151046753,3.7719414234161377,9.493302854934882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1435546875,0.0,1682.9761962890625,1895.4371337890625,0.0,3208.703857421875,0.931434452533722,1.0,0.0,3.0,1.0,0.0
17838000,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9943691492080688,0.5156441926956177,0.4643703699111938,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9646326899528505,0.4656498730182647,0.441314160823822,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9176199436187744,0.4064427018165588,0.2852274775505066,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.886764407157898,0.3687756955623626,0.35065558552742,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7566535472869873,0.2264316082000732,1.0281846523284912,284.89385986328125,284.95001220703125,299.25,294.65802001953125,297.9319763183594,297.2284545898437,284.8958740234375,1.0,0.5664573907852173,0.4640522003173828,0.4640522003173828,1.0,1.0,-3.085600137710572,1.0709463357925415,2.01465368270874,0.3764709234237671,0.8781757950782776,0.8781757950782776,0.0,129.21214294433594,118.0,61667.87890625,0.0,2352.425537109375,1.0,279.1570129394531,283.1507568359375,297.6763000488281,301.685546875,293.1499938964844,293.1499938964844,279.45001220703125,38803.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806852102279663,1.0,0.0,0.0,3.6883504390716553,3.688375473022461,9.077320441974734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.4462890625,0.0,1597.4512939453125,1895.4371337890625,0.0,3223.001708984375,0.9160269498825072,1.0,0.0,3.0,1.0,0.0
17838060,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.5156144499778748,0.4630835056304931,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9729353189468384,0.4669951796531677,0.4422349631786346,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9262436628341676,0.4068533778190613,0.2852539122104645,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8943033218383789,0.3693352937698364,0.3508830964565277,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7625578045845032,0.2265922129154205,1.0277934074401855,285.0199279785156,284.95001220703125,299.259521484375,294.6641540527344,297.9352722167969,297.2296142578125,285.02227783203125,1.0,0.5647497177124023,0.4635170996189117,0.4635170996189117,1.0,1.0,-3.0849647521972656,1.069498896598816,2.01546597480774,0.3751726448535919,0.9647619724273682,0.9647619724273682,0.0,126.04234313964844,118.0,60845.3984375,0.0,2334.59716796875,1.0,279.4022216796875,283.290771484375,297.6307983398437,301.47900390625,293.1499938964844,293.1499938964844,279.45001220703125,34276.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744916319847107,1.0,0.0,0.0,3.733238220214844,3.733262777328491,9.29960890516668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.8125,0.0,1614.57470703125,1895.4371337890625,0.0,3164.939697265625,0.9242848753929138,1.0,0.0,3.0,1.0,0.0
17838120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.5162498950958252,0.4584139883518219,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9775280356407166,0.4684658348560333,0.4435471892356872,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9310649037361144,0.4074050188064575,0.2855824530124664,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8985447883605957,0.3700084686279297,0.351443350315094,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7658339738845825,0.2268424183130264,1.0285451412200928,285.00982666015625,284.95001220703125,299.26904296875,294.6702880859375,297.9394226074219,297.2322082519531,285.00811767578125,1.0,0.5635802745819092,0.462982028722763,0.462982028722763,1.0,1.0,-3.082930564880371,1.0675050020217896,2.015425682067871,0.3736405074596405,0.9807865023612976,0.9807865023612976,0.0,124.42424774169922,121.0,60936.9140625,0.0,2322.32080078125,1.0,279.4427490234375,283.280517578125,297.6473388671875,301.54058837890625,293.1499938964844,293.1499938964844,279.1499938964844,33482.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724490404129028,1.0,0.0,0.0,3.797062397003174,3.79708743095398,9.620302989787888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.130859375,0.0,1683.42333984375,1895.4371337890625,0.0,3145.78271484375,0.936579406261444,1.0,0.0,3.0,1.0,0.0
17838180,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.5166868567466736,0.4550515115261078,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9804734587669371,0.4695085287094116,0.4447250962257385,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9340239763259888,0.4075167179107666,0.28581303358078,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9012318253517152,0.3703420162200928,0.3519099056720733,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7678682804107666,0.2268925458192825,1.0291413068771362,284.8694763183594,284.95001220703125,299.278564453125,294.6764221191406,297.9411315917969,297.2310791015625,284.8659973144531,1.0,0.5629246234893799,0.462446928024292,0.462446928024292,1.0,1.0,-3.081857681274414,1.065887212753296,2.015970468521118,0.3722635805606842,0.8843172788619995,0.8843172788619995,0.0,123.46990203857422,121.0,61816.8359375,0.0,2315.338134765625,1.0,279.1952819824219,283.1239013671875,297.7055969238281,301.763916015625,293.1499938964844,293.1499938964844,279.1499938964844,37521.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782479166984558,1.0,0.0,0.0,3.767368316650391,3.767393589019776,9.470424515711784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.8486328125,0.0,1679.4559326171875,1895.4371337890625,0.0,3200.15869140625,0.9305001497268676,1.0,0.0,3.0,1.0,0.0
17838240,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5168745517730713,0.453751802444458,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.981833517551422,0.4703880846500397,0.445549726486206,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9350038766860962,0.4074476361274719,0.2857692241668701,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9022752642631532,0.3705256283283233,0.3520885109901428,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7685451507568359,0.2268325686454773,1.0289050340652466,284.8928527832031,284.95001220703125,299.2881164550781,294.6825561523437,297.94171142578125,297.2281494140625,284.89501953125,1.0,0.5626515746116638,0.4619118571281433,0.4619118571281433,1.0,1.0,-3.081162691116333,1.0644155740737915,2.016746997833252,0.3709503710269928,0.8752792477607727,0.8752792477607727,0.0,123.09147644042967,124.0,61520.88671875,0.0,2312.08056640625,1.0,279.15704345703125,283.1502380371094,297.6988220214844,301.6997985839844,293.1499938964844,293.1499938964844,279.45001220703125,38967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795173168182373,1.0,0.0,0.0,3.679864406585693,3.67988920211792,9.03559850939928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9912109375,0.0,1589.0357666015625,1895.4371337890625,0.0,3212.05712890625,0.9143081307411194,1.0,0.0,3.0,1.0,0.0
17838300,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.5175333619117737,0.453086644411087,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9828885197639464,0.4716911315917969,0.4465442299842834,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9356353878974916,0.4078123867511749,0.2858489155769348,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9029968976974488,0.3710421621799469,0.3523910939693451,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.768945038318634,0.2269760370254516,1.028991937637329,285.0195007324219,284.95001220703125,299.29766845703125,294.6886291503906,297.9448547363281,297.22900390625,285.02197265625,1.0,0.5627440810203552,0.4613767564296722,0.4613767564296722,1.0,1.0,-3.0821175575256348,1.0635905265808103,2.018527030944824,0.3698799610137939,0.9620766639709472,0.9620766639709472,0.0,122.94927215576172,124.0,60715.73828125,0.0,2313.09716796875,1.0,279.40203857421875,283.2902526855469,297.6534729003906,301.49322509765625,293.1499938964844,293.1499938964844,279.45001220703125,34304.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731471300125122,1.0,0.0,0.0,3.725423574447632,3.7254481315612793,9.260717206416302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1220703125,0.0,1605.7655029296875,1895.4371337890625,0.0,3152.330078125,0.922572374343872,1.0,0.0,3.0,1.0,0.0
17838360,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.5182979702949524,0.4525082409381866,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9840919375419616,0.4731394350528717,0.4478790760040283,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9365302324295044,0.4083382487297058,0.2861915230751037,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.90391343832016,0.3716908097267151,0.3529727160930633,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7695150375366211,0.2272210866212844,1.0299500226974487,285.01324462890625,284.95001220703125,299.3072509765625,294.6947021484375,297.9490966796875,297.2314758300781,285.011962890625,1.0,0.5631980895996094,0.4608712196350097,0.4608712196350097,1.0,1.0,-3.0852866172790527,1.0636885166168213,2.0215981006622314,0.3692570030689239,0.9810603857040404,0.9810603857040404,0.0,122.92115020751952,127.0,60879.03515625,0.0,2318.78369140625,1.0,279.4427185058594,283.2826538085937,297.6708374023437,301.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33411.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710523843765259,1.0,0.0,0.0,3.790959596633911,3.7909843921661377,9.589402907295153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.8359375,0.0,1675.6046142578125,1895.4371337890625,0.0,3132.682373046875,0.9351956844329834,1.0,0.0,3.0,1.0,0.0
17838420,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.5182484984397888,0.452989399433136,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.984545350074768,0.4741688668727875,0.4490816295146942,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.936459481716156,0.4084387123584747,0.2864397764205932,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9040154814720154,0.3720102906227112,0.3534623980522156,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7694332003593445,0.22726571559906,1.0307186841964722,284.8763427734375,284.95001220703125,299.3168334960937,294.70074462890625,297.9508361816406,297.2301330566406,284.8729858398437,1.0,0.5639140009880066,0.4603656828403473,0.4603656828403473,1.0,1.0,-3.0891225337982178,1.0640431642532349,2.0250794887542725,0.3687883019447326,0.888707160949707,0.888707160949707,0.0,123.20712280273438,127.0,61865.8984375,0.0,2327.362548828125,1.0,279.1953430175781,283.1274108886719,297.73065185546875,301.78790283203125,293.1499938964844,293.1499938964844,279.1499938964844,37229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770039081573486,1.0,0.0,0.0,3.767306089401245,3.767331600189209,9.470111876908048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.1240234375,0.0,1677.12939453125,1895.4371337890625,0.0,3188.49658203125,0.9303949475288392,1.0,0.0,3.0,1.0,0.0
17838480,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.5175662636756897,0.4549225270748138,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9838769435882568,0.4750276505947113,0.4499243199825287,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9348848462104796,0.4083542227745056,0.2864123284816742,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9028573632240297,0.3721754848957062,0.3536601662635803,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7683050036430359,0.227189615368843,1.0305981636047363,284.8988037109375,284.95001220703125,299.326416015625,294.706787109375,297.9512939453125,297.2267761230469,284.9009704589844,1.0,0.5647852420806885,0.4598601460456848,0.4598601460456848,1.0,1.0,-3.092519521713257,1.0642226934432983,2.028296709060669,0.3682326674461365,0.8812159895896912,0.8812159895896912,0.0,123.86621856689452,130.0,61684.140625,0.0,2337.1181640625,1.0,279.15704345703125,283.1512756347656,297.7256164550781,301.7330322265625,293.1499938964844,293.1499938964844,279.45001220703125,38579.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786236047744751,1.0,0.0,0.0,3.6888427734375,3.688867568969727,9.079743108486582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1640625,0.0,1596.3194580078125,1895.4371337890625,0.0,3203.680419921875,0.916032612323761,1.0,0.0,3.0,1.0,0.0
17838540,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.5171505808830261,0.4569892287254333,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9832249283790588,0.4763068556785583,0.4509252309799194,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.933354914188385,0.4086993038654327,0.2865002453327179,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9017250537872314,0.3726700842380523,0.3539716005325317,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7671717405319214,0.2273062169551849,1.0307234525680542,285.0265197753906,284.95001220703125,299.3360290527344,294.7127685546875,297.9542541503906,297.2271728515625,285.0292053222656,1.0,0.5658292174339294,0.4593546092510223,0.4593546092510223,1.0,1.0,-3.096834659576416,1.0647598505020142,2.0320746898651123,0.3677811026573181,0.9707905054092408,0.9707905054092408,0.0,124.59862518310548,130.0,60952.7890625,0.0,2348.98681640625,1.0,279.4023132324219,283.29168701171875,297.6812438964844,301.5331420898437,293.1499938964844,293.1499938964844,279.45001220703125,34056.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872682511806488,1.0,0.0,0.0,3.738607883453369,3.7386324405670166,9.326381018581742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.44140625,0.0,1619.10498046875,1895.4371337890625,0.0,3147.97265625,0.9253227710723876,1.0,0.0,3.0,1.0,0.0
17838600,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5167636871337891,0.4587064981460571,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.983002245426178,0.4777355194091797,0.4522641897201538,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9324371218681335,0.4092112779617309,0.2868491411209106,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9010767936706544,0.3733009696006775,0.3545589447021484,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7664458751678467,0.2275207787752151,1.0316686630249023,285.0220642089844,284.95001220703125,299.3456420898437,294.7186889648437,297.9582824707031,297.22918701171875,285.02081298828125,1.0,0.5670730471611023,0.4588490426540375,0.4588490426540375,1.0,1.0,-3.102768659591675,1.0659217834472656,2.036846876144409,0.3675978183746338,0.9937015175819396,0.9937015175819396,0.0,125.30481719970705,133.0,61191.69140625,0.0,2363.760009765625,1.0,279.4428100585937,283.2847900390625,297.6988830566406,301.6029663085937,293.1499938964844,293.1499938964844,279.1499938964844,33151.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710155487060547,1.0,0.0,0.0,3.8084654808044434,3.808490514755249,9.678171863924945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.48046875,0.0,1694.482177734375,1895.4371337890625,0.0,3132.3369140625,0.9389961361885072,1.0,0.0,3.0,1.0,0.0
17838660,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5155283808708191,0.461100310087204,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9822611212730408,0.4787349998950958,0.4534651637077331,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9308524131774902,0.4092928767204284,0.2871019840240478,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8998796343803406,0.3735973238945007,0.3550509214401245,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7652815580368042,0.2275275886058807,1.032386064529419,284.88287353515625,284.95001220703125,299.3552551269531,294.724609375,297.9598083496094,297.2276611328125,284.8789978027344,1.0,0.5684418082237244,0.4582393169403076,0.4582393169403076,1.0,1.0,-3.108850240707397,1.0669084787368774,2.0419416427612305,0.3672448098659515,0.9025641679763794,0.9025641679763794,0.0,126.21243286132812,133.0,62287.609375,0.0,2379.92822265625,1.0,279.19488525390625,283.1256103515625,297.75860595703125,301.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,36676.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87738037109375,1.0,0.0,0.0,3.7954354286193848,3.7954609394073486,9.61206069405307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.4853515625,0.0,1706.3355712890625,1895.4371337890625,0.0,3192.02587890625,0.9364860653877258,1.0,0.0,3.0,1.0,0.0
17838720,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9984501004219056,0.5137215852737427,0.4630067050457001,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9797095060348512,0.4795317649841308,0.4542988836765289,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9269610047340392,0.4091597199440002,0.2870768308639526,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8967593908309937,0.373713344335556,0.355249285697937,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7625325918197632,0.2273889482021331,1.0322058200836182,284.89862060546875,284.95001220703125,299.3648986816406,294.73046875,297.96014404296875,297.2243957519531,284.9004821777344,1.0,0.5697504281997681,0.4576295912265777,0.4576295912265777,1.0,1.0,-3.1121459007263184,1.0667818784713743,2.0453641414642334,0.3665052652359009,0.891490638256073,0.891490638256073,0.0,127.71253204345705,136.0,62147.08203125,0.0,2394.0654296875,1.0,279.1568603515625,283.142822265625,297.7536315917969,301.79022216796875,293.1499938964844,293.1499938964844,279.45001220703125,38235.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794445991516113,1.0,0.0,0.0,3.7246322631835938,3.7246575355529785,9.256783641831134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.546875,0.0,1634.8671875,1895.4371337890625,0.0,3211.375244140625,0.9236725568771362,1.0,0.0,3.0,1.0,0.0
17838780,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9943430423736572,0.5127855539321899,0.4618280529975891,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9761168360710144,0.4807316660881042,0.4552825689315796,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9219335317611694,0.4094364047050476,0.2871604561805725,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.892639696598053,0.3741401731967926,0.3555551171302795,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7589641809463501,0.2274226248264312,1.0322383642196655,285.0241394042969,284.95001220703125,299.37457275390625,294.7362670898437,297.9627685546875,297.2247314453125,285.0267944335937,1.0,0.5708919763565063,0.4570198357105255,0.4570198357105255,1.0,1.0,-3.112416505813598,1.0654921531677246,2.046924591064453,0.3650840520858764,0.9791130423545836,0.9791130423545836,0.0,129.58380126953125,136.0,61325.6328125,0.0,2404.5205078125,1.0,279.4031066894531,283.2829895019531,297.7079467773437,301.58660888671875,293.1499938964844,293.1499938964844,279.45001220703125,34117.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737754225730896,1.0,0.0,0.0,3.77052903175354,3.770553827285767,9.486321914664586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.298828125,0.0,1656.8946533203125,1895.4371337890625,0.0,3158.222412109375,0.9324489235877992,1.0,0.0,3.0,1.0,0.0
