time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9916568398475648,0.5123728513717651,0.46136474609375,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.97408926486969,0.4820939600467682,0.4565862715244293,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9189468026161194,0.4098928272724151,0.2874905467033386,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8902059197425842,0.3747139275074005,0.3561165332794189,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7567823529243469,0.2275689542293548,1.0329982042312622,285.01904296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9663391113281,297.2265014648437,285.01763916015625,1.0,0.5721272230148315,0.4564101099967956,0.4564101099967956,1.0,1.0,-3.1154093742370605,1.0652554035186768,2.050153970718384,0.3640930652618408,1.0,1.0,0.0,130.97715759277344,139.0,61498.921875,0.0,2417.569091796875,1.0,279.4430236816406,283.2762451171875,297.723388671875,301.65057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33299.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721230626106262,1.0,0.0,0.0,3.836444616317749,3.836470127105713,9.820896593737416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.7451171875,0.0,1729.423583984375,1895.4371337890625,0.0,3142.725341796875,0.9453906416893004,1.0,0.0,3.0,1.0,0.0
17838900,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9885698556900024,0.5114150047302246,0.4608647525310516,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9715955257415771,0.4830228388309479,0.4577562510967254,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9154995679855348,0.4099176228046417,0.287728875875473,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8873707056045532,0.3749513328075409,0.3565868139266968,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7543096542358398,0.2275153696537017,1.0335813760757446,284.8768005371094,284.95001220703125,299.3939208984375,294.74774169921875,297.9673767089844,297.22442626953125,284.8725280761719,1.0,0.5733445286750793,0.4558003544807434,0.4558003544807434,1.0,1.0,-3.117773532867432,1.0647625923156738,2.053010940551758,0.363079160451889,0.9059908390045166,0.9059908390045166,0.0,132.52516174316406,139.0,62527.98828125,0.0,2430.26953125,1.0,279.1943359375,283.1146545410156,297.781005859375,301.8815612792969,293.1499938964844,293.1499938964844,279.1499938964844,36825.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783182501792908,1.0,0.0,0.0,3.820550203323364,3.8205761909484863,9.739690085552866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.5927734375,0.0,1737.78955078125,1895.4371337890625,0.0,3200.818115234375,0.9422144293785096,1.0,0.0,3.0,1.0,0.0
17838960,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9841741323471068,0.51026850938797,0.4599038958549499,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9677323698997498,0.4837441146373749,0.4585427939891815,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.910647451877594,0.4097225069999695,0.2876786291599273,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8832902908325195,0.3750045299530029,0.3567497432231903,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7508484125137329,0.2273238748311996,1.0332499742507937,284.8901672363281,284.95001220703125,299.4035949707031,294.7533874511719,297.967041015625,297.2203063964844,284.8921813964844,1.0,0.5744014382362366,0.4552232623100281,0.4552232623100281,1.0,1.0,-3.1173038482666016,1.0632436275482178,2.054060220718384,0.3616270422935486,0.8907297253608704,0.8907297253608704,0.0,134.45416259765625,142.0,62273.77734375,0.0,2439.646728515625,1.0,279.1567077636719,283.1317443847656,297.7742919921875,301.8232421875,293.1499938964844,293.1499938964844,279.45001220703125,38598.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800788521766663,1.0,0.0,0.0,3.74198842048645,3.742013931274414,9.343254419036384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.6484375,0.0,1657.8729248046875,1895.4371337890625,0.0,3217.3193359375,0.927747368812561,1.0,0.0,3.0,1.0,0.0
17839020,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9805095195770264,0.5098809599876404,0.4592482447624206,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9646899700164796,0.4849057495594024,0.4594635367393493,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.90690279006958,0.4099698960781097,0.2877236604690552,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8800724744796753,0.3753988444805145,0.3570016026496887,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7480741739273071,0.2273396849632263,1.03308367729187,285.0195617675781,284.95001220703125,299.413330078125,294.75897216796875,297.969482421875,297.22027587890625,285.0223693847656,1.0,0.5754443407058716,0.4546461701393127,0.4546461701393127,1.0,1.0,-3.1177728176116943,1.0621000528335571,2.055672645568848,0.3602153956890106,0.9787941575050354,0.9787941575050354,0.0,136.102783203125,142.0,61415.671875,0.0,2449.31787109375,1.0,279.4034118652344,283.27587890625,297.7275085449219,301.6132507324219,293.1499938964844,293.1499938964844,279.45001220703125,34366.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740377426147461,1.0,0.0,0.0,3.7830679416656494,3.783092975616455,9.549520427754032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.92578125,0.0,1673.6494140625,1895.4371337890625,0.0,3160.682861328125,0.9354763627052308,1.0,0.0,3.0,1.0,0.0
17839080,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.978213906288147,0.5097408890724182,0.4591354429721832,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9631084203720092,0.4862472414970398,0.4607340693473816,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9048029780387878,0.4104124903678894,0.2880345582962036,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8782507181167603,0.3759541809558868,0.3575331270694732,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7464306354522705,0.2274834811687469,1.0337694883346558,285.0166015625,284.95001220703125,299.4230651855469,294.7644958496094,297.9732360839844,297.2222595214844,285.0153503417969,1.0,0.5766127109527588,0.454069048166275,0.454069048166275,1.0,1.0,-3.1209990978240967,1.0620156526565552,2.058983564376831,0.3592747151851654,1.0,1.0,0.0,137.3367156982422,145.0,61576.86328125,0.0,2462.025634765625,1.0,279.443115234375,283.27117919921875,297.7430419921875,301.67559814453125,293.1499938964844,293.1499938964844,279.1499938964844,33478.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721208572387695,1.0,0.0,0.0,3.846238613128662,3.846264123916626,9.871104111880411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.443359375,0.0,1742.76953125,1895.4371337890625,0.0,3142.704833984375,0.947733759880066,1.0,0.0,3.0,1.0,0.0
17839140,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9752864241600036,0.5089102983474731,0.4588062465190887,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.960933268070221,0.4871577024459839,0.4618818461894989,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9022127389907836,0.4104280471801758,0.2882619500160217,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8759340643882751,0.3761774003505707,0.357984185218811,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.744425892829895,0.2274323403835296,1.0343337059020996,284.8758544921875,284.95001220703125,299.43280029296875,294.7699279785156,297.9744567871094,297.2204284667969,284.8717346191406,1.0,0.5777807235717773,0.4534919559955597,0.4534919559955597,1.0,1.0,-3.123483419418335,1.0616319179534912,2.061851501464844,0.35830157995224,0.9063690900802612,0.9063690900802612,0.0,138.7823944091797,145.0,62600.83984375,0.0,2474.4638671875,1.0,279.19415283203125,283.1109313964844,297.80108642578125,301.9063720703125,293.1499938964844,293.1499938964844,279.1499938964844,36959.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781402111053467,1.0,0.0,0.0,3.828227043151856,3.8282530307769775,9.77886884356849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.599609375,0.0,1748.1705322265625,1895.4371337890625,0.0,3199.14892578125,0.9440393447875975,1.0,0.0,3.0,1.0,0.0
17839200,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9708682298660278,0.5078175067901611,0.4579227268695831,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.957318902015686,0.4878615140914917,0.4626484513282776,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8983156085014343,0.4102250933647156,0.2882038652896881,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8723955154418945,0.3762182891368866,0.3581319749355316,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7414578199386597,0.2272442430257797,1.0340033769607544,284.89013671875,284.95001220703125,299.44256591796875,294.7752990722656,297.9742431640625,297.21649169921875,284.8921813964844,1.0,0.578799843788147,0.452914834022522,0.452914834022522,1.0,1.0,-3.123056411743164,1.0601252317428589,2.062931060791016,0.3568204939365387,0.891579270362854,0.891579270362854,0.0,140.64476013183594,148.0,62344.00390625,0.0,2483.578857421875,1.0,279.1566467285156,283.1287841796875,297.7947692871094,301.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,38666.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797929286956787,1.0,0.0,0.0,3.748896837234497,3.748922348022461,9.37778509069176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7373046875,0.0,1666.4930419921875,1895.4371337890625,0.0,3214.639892578125,0.9293487071990968,1.0,0.0,3.0,1.0,0.0
17839260,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9671691060066224,0.507439911365509,0.4572932720184326,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9544734954833984,0.4890086650848388,0.463552325963974,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8951904773712158,0.4104641377925873,0.2882420420646667,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8695821166038513,0.3766012787818908,0.3583709895610809,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7390475869178772,0.2272624671459198,1.0338423252105713,285.0201416015625,284.95001220703125,299.45233154296875,294.7806091308594,297.9768371582031,297.2166442871094,285.02301025390625,1.0,0.5798121690750122,0.4523899853229522,0.4523899853229522,1.0,1.0,-3.12351942062378,1.059082269668579,2.0644371509552,0.3554915189743042,0.9801639914512634,0.9801639914512634,0.0,142.2510223388672,148.0,61481.0859375,0.0,2493.0361328125,1.0,279.403564453125,283.27362060546875,297.7483215332031,301.63824462890625,293.1499938964844,293.1499938964844,279.45001220703125,34409.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737022280693054,1.0,0.0,0.0,3.7894070148468018,3.7894322872161865,9.58155055741372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.138671875,0.0,1681.5118408203125,1895.4371337890625,0.0,3157.536376953125,0.9369337558746338,1.0,0.0,3.0,1.0,0.0
17839320,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.964866042137146,0.5072879791259766,0.457177996635437,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9530400633811952,0.4903358817100525,0.4648087918758392,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8934072256088257,0.4108976125717163,0.2885462641716003,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.868007481098175,0.3771454691886902,0.3588912189006805,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7376259565353394,0.2274075299501419,1.034532070159912,285.0176086425781,284.95001220703125,299.4621276855469,294.7857971191406,297.98077392578125,297.21875,285.01641845703125,1.0,0.5809541344642639,0.4518651068210602,0.4518651068210602,1.0,1.0,-3.126708984375,1.0590898990631104,2.0676190853118896,0.3546459674835205,1.0,1.0,0.0,143.45895385742188,151.0,61640.59375,0.0,2505.60009765625,1.0,279.4431457519531,283.2693176269531,297.76397705078125,301.7007751464844,293.1499938964844,293.1499938964844,279.1499938964844,33520.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717682957649231,1.0,0.0,0.0,3.852041006088257,3.8520665168762207,9.90090939012589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.3427734375,0.0,1750.19921875,1895.4371337890625,0.0,3139.3974609375,0.9490467309951782,1.0,0.0,3.0,1.0,0.0
17839380,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9618901610374452,0.5064383745193481,0.4568342268466949,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9510029554367064,0.491227239370346,0.4659406542778015,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8911007046699524,0.4109023213386535,0.2887664437294006,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8659602403640747,0.3773557245731354,0.3593305349349975,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7358564734458923,0.2273561209440231,1.0350961685180664,284.8769836425781,284.95001220703125,299.471923828125,294.7909240722656,297.9821472167969,297.217041015625,284.8727722167969,1.0,0.5820983648300171,0.4513402283191681,0.4513402283191681,1.0,1.0,-3.129133701324463,1.0587902069091797,2.070343494415283,0.3537790179252624,0.9084858894348145,0.9084858894348145,0.0,144.88845825195312,151.0,62671.92578125,0.0,2517.892578125,1.0,279.19403076171875,283.1089782714844,297.8218994140625,301.9317626953125,293.1499938964844,293.1499938964844,279.1499938964844,36926.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877777636051178,1.0,0.0,0.0,3.8345484733581534,3.834574460983277,9.811191148401122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.453125,0.0,1755.62890625,1895.4371337890625,0.0,3195.750244140625,0.9454668760299684,1.0,0.0,3.0,1.0,0.0
17839440,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.957374632358551,0.5053167939186096,0.455929696559906,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.947538435459137,0.4919055104255676,0.4666856527328491,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8875334858894348,0.4106833040714264,0.2886988818645477,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8627724051475525,0.3773791491985321,0.3594637513160705,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.73317950963974,0.2271641045808792,1.0347559452056885,284.89031982421875,284.95001220703125,299.48175048828125,294.79595947265625,297.9820251464844,297.2131652832031,284.8923645019531,1.0,0.5830949544906616,0.450815349817276,0.450815349817276,1.0,1.0,-3.12861442565918,1.0573586225509644,2.071255922317505,0.3524152636528015,0.8932651877403259,0.8932651877403259,0.0,146.74237060546875,154.0,62417.640625,0.0,2526.794921875,1.0,279.1566162109375,283.1260070800781,297.8154602050781,301.8738098144531,293.1499938964844,293.1499938964844,279.45001220703125,38643.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794457316398621,1.0,0.0,0.0,3.755918025970459,3.755943536758423,9.412943882125546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4130859375,0.0,1674.587646484375,1895.4371337890625,0.0,3211.38623046875,0.9308939576148988,1.0,0.0,3.0,1.0,0.0
17839500,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.953607141971588,0.5049045085906982,0.4552716612815857,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9448196887969972,0.4930298924446106,0.4675663113594055,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.88466477394104,0.4109059274196625,0.2887255549430847,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8602280616760254,0.3777450025081634,0.3596861958503723,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.730983316898346,0.2271769791841507,1.034573316574097,285.0205383300781,284.95001220703125,299.4916076660156,294.8009033203125,297.9846496582031,297.2133483886719,285.0234375,1.0,0.5840843319892883,0.4502905011177063,0.4502905011177063,1.0,1.0,-3.128955841064453,1.056263446807861,2.072692394256592,0.3510923683643341,0.9820760488510132,0.9820760488510132,0.0,148.34619140625,154.0,61547.64453125,0.0,2536.02734375,1.0,279.4037170410156,283.27117919921875,297.7687683105469,301.6633605957031,293.1499938964844,293.1499938964844,279.45001220703125,34422.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873374342918396,1.0,0.0,0.0,3.79598331451416,3.796008348464966,9.614835789761855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.4482421875,0.0,1689.4510498046875,1895.4371337890625,0.0,3154.461181640625,0.9384124279022216,1.0,0.0,3.0,1.0,0.0
17839560,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.951276957988739,0.504718542098999,0.4551253020763397,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9434819221496582,0.4943368434906006,0.4688029289245605,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8830412030220032,0.4113247096538543,0.2890189886093139,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8588160276412964,0.3782737255096435,0.3601911962032318,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7296893000602722,0.2273168861865997,1.0352396965026855,285.0183410644531,284.95001220703125,299.50146484375,294.8057556152344,297.9886169433594,297.21551513671875,285.0172119140625,1.0,0.5852035284042358,0.4497687220573425,0.4497687220573425,1.0,1.0,-3.1320247650146484,1.0562139749526978,2.075810670852661,0.3502549827098846,1.0,1.0,0.0,149.55313110351562,157.0,61699.96875,0.0,2548.416015625,1.0,279.4432373046875,283.2673034667969,297.7840270996094,301.7253112792969,293.1499938964844,293.1499938964844,279.1499938964844,33580.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714514374732971,1.0,0.0,0.0,3.857654571533203,3.857680320739746,9.929786983775557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.294921875,0.0,1757.566650390625,1895.4371337890625,0.0,3136.425537109375,0.9502996206283568,1.0,0.0,3.0,1.0,0.0
17839620,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9482840299606324,0.5038408041000366,0.4547540247440338,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9415658116340636,0.4952057898044586,0.4699153006076813,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8809372186660767,0.4113159477710724,0.2892296612262726,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8569744825363159,0.3784688115119934,0.3606164753437042,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7280715703964233,0.2272607982158661,1.0357826948165894,284.87774658203125,284.95001220703125,299.5113525390625,294.8105163574219,297.9900207519531,297.2138671875,284.8734130859375,1.0,0.5863255858421326,0.4492469429969787,0.4492469429969787,1.0,1.0,-3.1343393325805664,1.0558627843856812,2.078476667404175,0.3494035601615906,0.9106357097625732,0.9106357097625732,0.0,150.98033142089844,157.0,62738.57421875,0.0,2560.53466796875,1.0,279.19390869140625,283.10675048828125,297.84149169921875,301.9559326171875,293.1499938964844,293.1499938964844,279.1499938964844,36887.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774572014808655,1.0,0.0,0.0,3.840911626815796,3.840937614440918,9.843779480434025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.5888671875,0.0,1763.11181640625,1895.4371337890625,0.0,3192.745849609375,0.9468984007835388,1.0,0.0,3.0,1.0,0.0
17839680,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9437561631202698,0.502686083316803,0.4538228809833526,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9382619261741638,0.4958555102348327,0.4706360697746277,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8776513934135437,0.4110786318778991,0.2891512513160705,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8540731072425842,0.3784727454185486,0.3607334792613983,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7255855798721313,0.227061241865158,1.0354161262512207,284.8901062011719,284.95001220703125,299.5212707519531,294.8151550292969,297.9898986816406,297.2100524902344,284.8921203613281,1.0,0.5873000621795654,0.448725163936615,0.448725163936615,1.0,1.0,-3.133695125579834,1.0543806552886963,2.079314708709717,0.3480283617973327,0.8947924971580505,0.8947924971580505,0.0,152.8336181640625,160.0,62483.3515625,0.0,2569.198974609375,1.0,279.1565856933594,283.1229553222656,297.8347473144531,301.8977355957031,293.1499938964844,293.1499938964844,279.45001220703125,38630.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791399598121643,1.0,0.0,0.0,3.7627339363098153,3.7627594470977774,9.447139177609644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9345703125,0.0,1682.5308837890625,1895.4371337890625,0.0,3208.519775390625,0.9323962330818176,1.0,0.0,3.0,1.0,0.0
17839740,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9400047659873962,0.5022391080856323,0.4531344473361969,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9356843829154968,0.4969556331634521,0.4714915156364441,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8750079274177551,0.4112842679023742,0.2891655266284942,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8517536520957947,0.3788207471370697,0.3609381914138794,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7235259413719177,0.2270665168762207,1.035199522972107,285.02056884765625,284.95001220703125,299.5311889648437,294.8196716308594,297.9925231933594,297.2102355957031,285.02349853515625,1.0,0.5882664918899536,0.4482033848762512,0.4482033848762512,1.0,1.0,-3.13389253616333,1.0532230138778689,2.080669403076172,0.3467304110527038,0.9837421178817748,0.9837421178817748,0.0,154.4393768310547,160.0,61604.94140625,0.0,2578.180908203125,1.0,279.40386962890625,283.2685546875,297.78765869140625,301.6864318847656,293.1499938964844,293.1499938964844,279.45001220703125,34442.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730798959732056,1.0,0.0,0.0,3.8021864891052246,3.8022115230560303,9.646284979680786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.328125,0.0,1697.0245361328125,1895.4371337890625,0.0,3151.699462890625,0.939813494682312,1.0,0.0,3.0,1.0,0.0
17839800,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.937716782093048,0.502021849155426,0.4529585242271423,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9344589710235596,0.4982421398162842,0.4727076292037964,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8735353350639343,0.4116890132427215,0.2894483208656311,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8504873514175415,0.379334419965744,0.361427903175354,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.722320556640625,0.227200448513031,1.0358353853225708,285.0187683105469,284.95001220703125,299.5411071777344,294.8240966796875,297.9964904785156,297.21246337890625,285.0177307128906,1.0,0.5893628597259521,0.4476816058158874,0.4476816058158874,1.0,1.0,-3.136833667755127,1.053099274635315,2.0837345123291016,0.3460012972354889,1.0,1.0,0.0,155.64642333984375,163.0,61747.9765625,0.0,2590.3798828125,1.0,279.4432373046875,283.2652282714844,297.8024597167969,301.74755859375,293.1499938964844,293.1499938964844,279.1499938964844,33651.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711642622947693,1.0,0.0,0.0,3.86254620552063,3.862571954727173,9.95498680822493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.12890625,0.0,1764.1456298828125,1895.4371337890625,0.0,3133.731689453125,0.9514264464378356,1.0,0.0,3.0,1.0,0.0
17839860,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9348025918006896,0.5011203289031982,0.4525622129440307,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9326919913291932,0.4990893006324768,0.4738001227378845,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8716259598731995,0.411668062210083,0.2896497249603271,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8488328456878662,0.3795154094696045,0.3618392944335937,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7208083271980286,0.2271395623683929,1.0363529920578003,284.8782653808594,284.95001220703125,299.55108642578125,294.8283996582031,297.9978942871094,297.2108764648437,284.87384033203125,1.0,0.5904629230499268,0.4471617341041565,0.4471617341041565,1.0,1.0,-3.139036178588867,1.0526820421218872,2.0863540172576904,0.3452984988689422,0.9123774170875548,0.9123774170875548,0.0,157.0713348388672,163.0,62792.2578125,0.0,2602.31494140625,1.0,279.1938171386719,283.1044921875,297.8593444824219,301.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,36864.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771576285362244,1.0,0.0,0.0,3.846494436264038,3.8465206623077393,9.872417194856098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.62109375,0.0,1769.780517578125,1895.4371337890625,0.0,3189.937744140625,0.94815993309021,1.0,0.0,3.0,1.0,0.0
17839920,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9304133653640748,0.4999387264251709,0.4516085386276245,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.929598867893219,0.4997123181819916,0.4744971990585327,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.86861252784729,0.4114149212837219,0.2895612716674804,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.846192479133606,0.3795019090175628,0.3619409799575805,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7184436321258545,0.2269332557916641,1.035959243774414,284.889892578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9977722167969,297.20709228515625,284.8918762207031,1.0,0.5914158821105957,0.4466418623924255,0.4466418623924255,1.0,1.0,-3.1382734775543213,1.0511360168457031,2.087137460708618,0.3440757989883423,0.8960480690002441,0.8960480690002441,0.0,158.9229278564453,166.0,62534.7890625,0.0,2610.742919921875,1.0,279.1565246582031,283.1200866699219,297.8522033691406,301.9189758300781,293.1499938964844,293.1499938964844,279.45001220703125,38626.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788465857505798,1.0,0.0,0.0,3.7685139179229736,3.7685396671295166,9.476185596213328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5458984375,0.0,1689.34912109375,1895.4371337890625,0.0,3205.77001953125,0.9336785674095154,1.0,0.0,3.0,1.0,0.0
17839980,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.926806390285492,0.4994630813598633,0.4508951902389526,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9271979331970216,0.5007902979850769,0.47532919049263,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8661841750144958,0.4116055965423584,0.2895646393299103,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8440747261047363,0.3798337578773498,0.3621295988559723,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7164598107337952,0.2269316911697387,1.035711407661438,285.02056884765625,284.95001220703125,299.571044921875,294.8366394042969,298.0003662109375,297.2073059082031,285.02349853515625,1.0,0.5923606157302856,0.4461220204830169,0.4461220204830169,1.0,1.0,-3.13834285736084,1.0499136447906494,2.0884292125701904,0.3428825139999389,0.9850982427597046,0.9850982427597046,0.0,160.5284881591797,166.0,61648.5546875,0.0,2619.488525390625,1.0,279.40399169921875,283.2660217285156,297.8046569824219,301.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,34462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727930784225464,1.0,0.0,0.0,3.807441473007202,3.807466745376587,9.672968417362426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.19140625,0.0,1703.4837646484375,1895.4371337890625,0.0,3149.009521484375,0.9410029053688048,1.0,0.0,3.0,1.0,0.0
17840040,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9246231913566588,0.4992195963859558,0.4506944417953491,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9260812401771544,0.5020585656166077,0.47652667760849,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8648392558097839,0.411997377872467,0.2898378372192383,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8429248332977295,0.3803332448005676,0.3626052141189575,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7152943015098572,0.2270595431327819,1.0363186597824097,285.01922607421875,284.95001220703125,299.5810852050781,294.840576171875,298.0043640136719,297.2095642089844,285.0182800292969,1.0,0.5934355854988098,0.445602148771286,0.445602148771286,1.0,1.0,-3.1411690711975098,1.049734592437744,2.0914344787597656,0.3421610891819,1.0,1.0,0.0,161.73458862304688,169.0,61782.80859375,0.0,2631.510498046875,1.0,279.4432678222656,283.2632751464844,297.8189392089844,301.7669677734375,293.1499938964844,293.1499938964844,279.1499938964844,33713.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708800673484802,1.0,0.0,0.0,3.866576671600342,3.8666024208068848,9.975772172765571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.9091796875,0.0,1769.6129150390625,1895.4371337890625,0.0,3131.065673828125,0.9523578882217408,1.0,0.0,3.0,1.0,0.0
17840100,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.921865165233612,0.4982995986938476,0.4502782225608825,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9244577884674072,0.5028877258300781,0.4776025712490082,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8630909323692322,0.4119653403759002,0.2900310754776001,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8414162993431091,0.3805010318756103,0.3630039989948272,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7138227224349976,0.2269937247037887,1.03681218624115,284.8787536621094,284.95001220703125,299.59112548828125,294.8443603515625,298.0058288574219,297.20806884765625,284.8742370605469,1.0,0.5945152640342712,0.4450823068618774,0.4450823068618774,1.0,1.0,-3.14327359199524,1.04926860332489,2.09400486946106,0.3414284586906433,0.9137902855873108,0.9137902855873108,0.0,163.15626525878906,169.0,62831.578125,0.0,2643.279052734375,1.0,279.1937255859375,283.1023254394531,297.8752746582031,301.9964599609375,293.1499938964844,293.1499938964844,279.1499938964844,36847.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768647313117981,1.0,0.0,0.0,3.851077318191528,3.8511035442352295,9.89595605460636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.400390625,0.0,1775.282470703125,1895.4371337890625,0.0,3187.191650390625,0.9491962790489196,1.0,0.0,3.0,1.0,0.0
17840160,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9177525043487548,0.4970977306365967,0.4493076801300049,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.921589493751526,0.5034904479980469,0.4782811105251312,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.860313355922699,0.4116983711719513,0.2899339497089386,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8389874696731567,0.3804718255996704,0.3630919754505157,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7114879488945007,0.2267812192440033,1.0363935232162476,284.8897705078125,284.95001220703125,299.6011657714844,294.8480224609375,298.0057373046875,297.2043151855469,284.8917541503906,1.0,0.5954487323760986,0.4445807039737701,0.4445807039737701,1.0,1.0,-3.142411708831787,1.0477161407470703,2.094695568084717,0.3402477204799652,0.897093653678894,0.897093653678894,0.0,165.00466918945312,172.0,62572.546875,0.0,2651.495849609375,1.0,279.1565246582031,283.1174621582031,297.86767578125,301.9373474121094,293.1499938964844,293.1499938964844,279.45001220703125,38622.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785614371299744,1.0,0.0,0.0,3.773283243179321,3.773308992385864,9.500186024524736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.369140625,0.0,1694.9859619140625,1895.4371337890625,0.0,3203.09716796875,0.9347378015518188,1.0,0.0,3.0,1.0,0.0
17840220,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.914415180683136,0.4966002702713012,0.448575496673584,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9193795323371888,0.5045545101165771,0.4790966212749481,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8580732345581055,0.4118764996528625,0.2899280190467834,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8370342254638672,0.3807896971702575,0.3632664382457733,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.709505021572113,0.226773664355278,1.0361180305480957,285.0205993652344,284.95001220703125,299.6112670898437,294.8515625,298.0084228515625,297.20458984375,285.0235595703125,1.0,0.5963742136955261,0.4440791308879852,0.4440791308879852,1.0,1.0,-3.1423771381378174,1.046487808227539,2.0958893299102783,0.3390917181968689,0.9862322807312012,0.9862322807312012,0.0,166.6083221435547,172.0,61679.984375,0.0,2660.03857421875,1.0,279.4040832519531,283.263671875,297.81964111328125,301.72430419921875,293.1499938964844,293.1499938964844,279.45001220703125,34478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725176453590393,1.0,0.0,0.0,3.811781167984009,3.8118064403533936,9.695030485090683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1767578125,0.0,1708.8294677734375,1895.4371337890625,0.0,3146.42578125,0.941985249519348,1.0,0.0,3.0,1.0,0.0
17840280,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.912423312664032,0.4963375031948089,0.4483560025691986,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9183829426765442,0.5058139562606812,0.4802837967872619,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8568446040153503,0.4122579395771026,0.2901933193206787,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8359835147857666,0.381277471780777,0.3637301027774811,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7083394527435303,0.226896658539772,1.0367010831832886,285.0196838378906,284.95001220703125,299.6213684082031,294.8549194335937,298.0124816894531,297.2069091796875,285.0188293457031,1.0,0.5974305868148804,0.4435775578022003,0.4435775578022003,1.0,1.0,-3.145115375518799,1.0463061332702637,2.098809242248535,0.3383986353874206,1.0,1.0,0.0,167.8118438720703,175.0,61806.9765625,0.0,2671.922119140625,1.0,279.4432983398437,283.2614440917969,297.8333740234375,301.7835998535156,293.1499938964844,293.1499938964844,279.1499938964844,33767.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706114292144775,1.0,0.0,0.0,3.869826555252075,3.869852304458618,9.992548939408152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.74609375,0.0,1774.0526123046875,1895.4371337890625,0.0,3128.54638671875,0.9531123638153076,1.0,0.0,3.0,1.0,0.0
17840340,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.909936249256134,0.4954057037830353,0.447925865650177,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.916921854019165,0.5066350698471069,0.4813520908355713,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8552443981170654,0.412217378616333,0.2903801202774048,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8346005082130432,0.3814345002174377,0.3641184866428375,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7068721055984497,0.2268271595239639,1.037175536155701,284.8793029785156,284.95001220703125,299.6315002441406,294.858154296875,298.0140380859375,297.2055358886719,284.8747253417969,1.0,0.5984931588172913,0.4430759847164154,0.4430759847164154,1.0,1.0,-3.147150993347168,1.045846939086914,2.101304054260254,0.3376895189285278,0.9150216579437256,0.9150216579437256,0.0,169.2288360595703,175.0,62859.8046875,0.0,2683.569580078125,1.0,279.19366455078125,283.100341796875,297.8890686035156,302.0124816894531,293.1499938964844,293.1499938964844,279.1499938964844,36832.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765944838523865,1.0,0.0,0.0,3.854823112487793,3.854849338531494,9.915216878653157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.2900390625,0.0,1779.7828369140625,1895.4371337890625,0.0,3184.657470703125,0.95004540681839,1.0,0.0,3.0,1.0,0.0
17840400,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9062748551368712,0.4941900074481964,0.4469447731971741,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9143059253692628,0.5072280168533325,0.482021689414978,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8526788949966431,0.4119385778903961,0.2902761995792389,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8323473334312439,0.3813914954662323,0.3641951084136963,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7045609951019287,0.2266097664833068,1.036738038063049,284.8896789550781,284.95001220703125,299.64166259765625,294.8612365722656,298.0140075683594,297.2018737792969,284.8916931152344,1.0,0.5994105935096741,0.4425744116306305,0.4425744116306305,1.0,1.0,-3.146221160888672,1.0442649126052856,2.1019561290740967,0.3364858329296112,0.8979701995849609,0.8979701995849609,0.0,171.0726318359375,178.0,62599.40625,0.0,2691.625732421875,1.0,279.1564636230469,283.1149597167969,297.8810119628906,301.9529113769531,293.1499938964844,293.1499938964844,279.45001220703125,38619.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783056735992432,1.0,0.0,0.0,3.7772486209869385,3.7772743701934814,9.520163644083368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.537109375,0.0,1699.6864013671875,1895.4371337890625,0.0,3200.699951171875,0.9356169104576112,1.0,0.0,3.0,1.0,0.0
17840460,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9033522009849548,0.4936683773994446,0.4461958706378937,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9123036861419678,0.5082917213439941,0.4828318655490875,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8505997657775879,0.412095308303833,0.2902590334415436,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8305222392082214,0.3816876113414764,0.364353209733963,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7026295065879822,0.2265972644090652,1.0364404916763306,285.02069091796875,284.95001220703125,299.6518249511719,294.8641662597656,298.0167541503906,297.2022705078125,285.0236511230469,1.0,0.6003198623657227,0.4420990943908691,0.4420990943908691,1.0,1.0,-3.1461002826690674,1.043057203292847,2.1030430793762207,0.3353484272956848,0.9872189164161682,0.9872189164161682,0.0,172.675537109375,178.0,61701.8828125,0.0,2700.00244140625,1.0,279.4041748046875,283.2613830566406,297.8323974609375,301.739013671875,293.1499938964844,293.1499938964844,279.45001220703125,34491.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722754716873169,1.0,0.0,0.0,3.815431594848633,3.8154568672180176,9.71360918811115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.541015625,0.0,1713.323486328125,1895.4371337890625,0.0,3144.155029296875,0.942810356616974,1.0,0.0,3.0,1.0,0.0
17840520,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9016194939613342,0.4933770298957824,0.445952445268631,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.911426305770874,0.5095587968826294,0.4840230345726013,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8494545817375183,0.4124473929405212,0.2905067801475525,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8295348882675171,0.3821467161178589,0.3647933304309845,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7015145421028137,0.2267159819602966,1.0370042324066162,285.02020263671875,284.95001220703125,299.6620178222656,294.866943359375,298.0209350585937,297.2046813964844,285.0194091796875,1.0,0.6013591885566711,0.4416238069534302,0.4416238069534302,1.0,1.0,-3.1487419605255127,1.042893886566162,2.1058480739593506,0.3346620500087738,1.0,1.0,0.0,173.88096618652344,181.0,61822.44921875,0.0,2711.7509765625,1.0,279.4433288574219,283.2597045898437,297.8454895019531,301.79736328125,293.1499938964844,293.1499938964844,279.1499938964844,33811.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703804612159729,1.0,0.0,0.0,3.8725008964538574,3.87252688407898,1.000636530079646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.900390625,0.0,1777.713134765625,1895.4371337890625,0.0,3126.3798828125,0.9537394642829896,1.0,0.0,3.0,1.0,0.0
17840580,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8994299173355103,0.4924205243587494,0.445498913526535,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9101282358169556,0.5103892683982849,0.4851001501083374,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8479586243629456,0.4123733937740326,0.2906721830368042,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8282291293144226,0.3822704553604126,0.3651531636714935,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7001212239265442,0.2266429960727691,1.0374635457992554,284.8797607421875,284.95001220703125,299.6722412109375,294.8695373535156,298.0226135253906,297.2033996582031,284.8751525878906,1.0,0.6024043560028076,0.4411485195159912,0.4411485195159912,1.0,1.0,-3.150681495666504,1.0424551963806152,2.108226537704468,0.3339517116546631,0.916070818901062,0.916070818901062,0.0,175.2991485595703,181.0,62878.98046875,0.0,2723.25,1.0,279.193603515625,283.098388671875,297.9005432128906,302.02557373046875,293.1499938964844,293.1499938964844,279.1499938964844,36817.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763687610626221,1.0,0.0,0.0,3.8579821586608887,3.85800838470459,9.931474096447346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4912109375,0.0,1783.5699462890625,1895.4371337890625,0.0,3182.541259765625,0.950758934020996,1.0,0.0,3.0,1.0,0.0
17840640,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8961262106895447,0.4911780655384063,0.4444950819015503,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9077762961387634,0.5109900832176208,0.4857774972915649,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.845550537109375,0.4120566248893738,0.2905432879924774,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8260877728462219,0.3821895718574524,0.3651960790157318,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6979168653488159,0.2264207154512405,1.03700852394104,284.8896789550781,284.95001220703125,299.6824951171875,294.8719787597656,298.022705078125,297.1998596191406,284.8916320800781,1.0,0.6033041477203369,0.4406732022762298,0.4406732022762298,1.0,1.0,-3.149641990661621,1.0408931970596311,2.10874891281128,0.3327421844005584,0.8987509608268738,0.8987509608268738,0.0,177.14463806152344,184.0,62618.15625,0.0,2731.09375,1.0,279.1564636230469,283.112548828125,297.8918762207031,301.9654541015625,293.1499938964844,293.1499938964844,279.45001220703125,38610.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780965805053711,1.0,0.0,0.0,3.780681848526001,3.780707597732544,9.537477581034182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.458984375,0.0,1703.7113037109375,1895.4371337890625,0.0,3198.740234375,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
