time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8934000730514526,0.4906342327594757,0.4437244534492492,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9059960842132568,0.51206374168396,0.4865963160991668,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.843596339225769,0.4121847450733185,0.2905028164386749,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8243461847305298,0.3824563920497894,0.3653223216533661,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6960742473602295,0.2264032810926437,1.036690354347229,285.0207214355469,284.95001220703125,299.6927490234375,294.8742370605469,298.0255126953125,297.2003173828125,285.023681640625,1.0,0.6041955947875977,0.4401979148387909,0.4401979148387909,1.0,1.0,-3.149414300918579,1.0396462678909302,2.1097681522369385,0.3315328061580658,0.9880315065383912,0.9880315065383912,0.0,178.74801635742188,184.0,61714.80078125,0.0,2739.266357421875,1.0,279.4042663574219,283.2591552734375,297.8426208496094,301.7506408691406,293.1499938964844,293.1499938964844,279.45001220703125,34502.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87208491563797,1.0,0.0,0.0,3.818504810333252,3.818530321121216,9.729263865665416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.314453125,0.0,1717.118896484375,1895.4371337890625,0.0,3142.36767578125,0.9435052275657654,1.0,0.0,3.0,1.0,0.0
17840760,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8917527794837952,0.4903287291526794,0.4434645473957062,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9052475094795228,0.5133417844772339,0.4877976179122925,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8425291776657104,0.4125188887119293,0.2907346189022064,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8234108090400696,0.3828960955142975,0.3657399117946625,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6950192451477051,0.2265180498361587,1.037234663963318,285.02056884765625,284.95001220703125,299.7030639648437,294.8763122558594,298.02978515625,297.2028503417969,285.01983642578125,1.0,0.6052181720733643,0.4397318661212921,0.4397318661212921,1.0,1.0,-3.1519784927368164,1.039468765258789,2.112509727478028,0.3307898044586181,1.0,1.0,0.0,179.95066833496094,187.0,61828.609375,0.0,2750.888427734375,1.0,279.443359375,283.25787353515625,297.8550109863281,301.8079528808594,293.1499938964844,293.1499938964844,279.1499938964844,33847.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702017664909363,1.0,0.0,0.0,3.874699115753174,3.874724864959717,1.0017728300226736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2255859375,0.0,1780.727783203125,1895.4371337890625,0.0,3124.70361328125,0.9542626142501832,1.0,0.0,3.0,1.0,0.0
17840820,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8896802067756653,0.4893678426742553,0.4430028200149536,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.904128074645996,0.5141812562942505,0.4888844490051269,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8411431908607483,0.4124337434768677,0.2908901572227478,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8221796751022339,0.3830060064792633,0.3660844266414642,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6937064528465271,0.2264422923326492,1.0376793146133425,284.880126953125,284.95001220703125,299.71337890625,294.87823486328125,298.0315856933594,297.2017517089844,284.8754577636719,1.0,0.606248676776886,0.4392658174037933,0.4392658174037933,1.0,1.0,-3.153872013092041,1.0390303134918213,2.11484169960022,0.3300308883190155,0.9168938398361206,0.9168938398361206,0.0,181.3624725341797,187.0,62887.54296875,0.0,2762.295166015625,1.0,279.1935729980469,283.0964050292969,297.9093322753906,302.035400390625,293.1499938964844,293.1499938964844,279.1499938964844,36808.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761969208717346,1.0,0.0,0.0,3.860530614852905,3.8605568408966064,9.944599241862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.7353515625,0.0,1786.648193359375,1895.4371337890625,0.0,3180.93017578125,0.9513373374938964,1.0,0.0,3.0,1.0,0.0
17840880,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8865494132041931,0.4881219863891601,0.4419959783554077,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.902063012123108,0.5147884488105774,0.4895683526992798,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8388981819152832,0.4121074080467224,0.2907540202140808,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.820142924785614,0.3829124271869659,0.3661147356033325,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6916177868843079,0.2262165993452072,1.0372101068496704,284.8896179199219,284.95001220703125,299.7237243652344,294.8799743652344,298.0317687988281,297.1983337402344,284.8916015625,1.0,0.6071355938911438,0.4387997984886169,0.4387997984886169,1.0,1.0,-3.152795791625977,1.0374754667282104,2.115320444107056,0.3287813067436218,0.8993379473686218,0.8993379473686218,0.0,183.2009735107422,190.0,62625.359375,0.0,2770.022705078125,1.0,279.1564636230469,283.11016845703125,297.9000244140625,301.9745788574219,293.1499938964844,293.1499938964844,278.8500061035156,38608.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779421448707581,1.0,0.0,0.0,3.783368587493897,3.78339433670044,9.551038147037616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.6357421875,0.0,1706.9022216796875,1895.4371337890625,0.0,3197.29248046875,0.93696790933609,1.0,0.0,3.0,1.0,0.0
17840940,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8835477828979492,0.4868655502796173,0.4410134851932525,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.9001054167747498,0.5153638124465942,0.4902413487434387,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8367360830307007,0.4117426574230194,0.290600061416626,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8181617856025696,0.3827782273292541,0.366115003824234,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.6895681619644165,0.2259504050016403,1.0365536212921145,284.8136291503906,284.95001220703125,299.7341003417969,294.8815002441406,298.03192138671875,297.1949157714844,284.8185729980469,1.0,0.6079612970352173,0.4383337497711181,0.4383337497711181,1.0,1.0,-3.151451110839844,1.035821795463562,2.115629196166992,0.3274537026882171,0.8145491480827332,0.8145491480827332,0.0,184.98001098632807,190.0,62887.2109375,0.0,2776.884521484375,1.0,278.8988647460937,283.0229187011719,297.91650390625,302.089599609375,293.1499938964844,293.1499938964844,278.8500061035156,43601.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823556303977966,1.0,0.0,0.0,3.637639284133911,3.637664556503296,8.829427997625316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.673828125,0.0,1576.144287109375,1895.4371337890625,0.0,3238.652587890625,0.9057321548461914,1.0,0.0,3.0,1.0,0.0
17841000,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8806466460227966,0.4859217703342438,0.4400323927402496,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8982251286506653,0.5161449909210205,0.4908956587314605,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8346423506736755,0.4115656316280365,0.2904271185398102,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8162228465080261,0.3827854692935943,0.3660853803157806,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6875542402267456,0.2257567793130874,1.0357366800308228,284.8847045898437,284.95001220703125,299.7445068359375,294.8828430175781,298.0331726074219,297.1931457519531,284.8866577148437,1.0,0.6087301969528198,0.4378677010536194,0.4378677010536194,1.0,1.0,-3.149829387664795,1.0340675115585327,2.1157617568969727,0.3260305523872375,0.8306275606155396,0.8306275606155396,0.0,186.7053375244141,193.0,62523.05859375,0.0,2782.896240234375,1.0,278.85821533203125,283.0852966308594,297.8873596191406,301.9698791503906,293.1499938964844,293.1499938964844,279.1499938964844,41162.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813419938087463,1.0,0.0,0.0,3.5327322483062744,3.532756090164185,8.327502314386948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.966796875,0.0,1443.95849609375,1895.4371337890625,0.0,3229.15625,0.8838388919830322,1.0,0.0,3.0,1.0,0.0
17841060,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8786778450012207,0.4855934977531433,0.4394943118095398,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8971890211105347,0.5173868536949158,0.4918774366378784,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8332992196083069,0.4118312895298004,0.2904829680919647,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8149816989898682,0.3831506967544555,0.3662970960140228,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6862072944641113,0.2257960885763168,1.0355852842330933,285.00836181640625,284.95001220703125,299.7549133300781,294.8840026855469,298.0372619628906,297.1953430175781,285.0093688964844,1.0,0.6095846891403198,0.4374246597290039,0.4374246597290039,1.0,1.0,-3.150495767593384,1.0332281589508057,2.117267608642578,0.3249574899673462,0.9127575159072876,0.9127575159072876,0.0,188.0404052734375,193.0,61765.93359375,0.0,2791.43115234375,1.0,279.09844970703125,283.2207336425781,297.8379821777344,301.7501220703125,293.1499938964844,293.1499938964844,279.1499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738851547241211,1.0,0.0,0.0,3.5766968727111816,3.5767199993133545,8.536061955055629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0908203125,0.0,1445.4989013671875,1895.4371337890625,0.0,3159.251708984375,0.8900793194770813,1.0,0.0,3.0,1.0,0.0
17841120,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8774285316467285,0.4853183031082153,0.4393305778503418,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8968230485916138,0.518718421459198,0.4931731224060058,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8325610160827637,0.4121946096420288,0.2907656729221344,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8143166303634644,0.3836086392402649,0.3667612075805664,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6854333281517029,0.2259265929460525,1.0362591743469238,284.99822998046875,284.95001220703125,299.765380859375,294.88494873046875,298.04205322265625,297.19854736328125,284.99737548828125,1.0,0.6105878353118896,0.4369816184043884,0.4369816184043884,1.0,1.0,-3.1535632610321045,1.0332865715026855,2.120276689529419,0.324300080537796,0.92399799823761,0.92399799823761,0.0,189.1094665527344,196.0,61894.421875,0.0,2803.3994140625,1.0,279.1415405273437,283.21240234375,297.8536071777344,301.809326171875,293.1499938964844,293.1499938964844,278.8500061035156,33987.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712158203125,1.0,0.0,0.0,3.634777307510376,3.634800910949707,8.815540013529244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.57421875,0.0,1501.3038330078125,1895.4371337890625,0.0,3134.215576171875,0.9004708528518677,1.0,0.0,3.0,1.0,0.0
17841180,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8756187558174133,0.4844042956829071,0.4388881921768188,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8959596157073975,0.5196135640144348,0.4942997694015503,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8313947916030884,0.4121426045894623,0.2909345626831054,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8132390975952148,0.3837405741214752,0.3671152889728546,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6843083500862122,0.225870132446289,1.0367498397827148,284.8790283203125,284.95001220703125,299.7758483886719,294.8857116699219,298.0443420410156,297.1981201171875,284.87847900390625,1.0,0.6116000413894653,0.4365385770797729,0.4365385770797729,1.0,1.0,-3.1556107997894287,1.0329530239105225,2.1226577758789062,0.32356858253479,0.8405770063400269,0.8405770063400269,0.0,190.46571350097656,196.0,62637.99609375,0.0,2814.856689453125,1.0,278.8990783691406,283.0785827636719,297.9086303710937,302.0258483886719,293.1499938964844,293.1499938964844,278.8500061035156,38565.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765010237693787,1.0,0.0,0.0,3.584014177322388,3.584038019180298,8.571024636694347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.5146484375,0.0,1479.83837890625,1895.4371337890625,0.0,3183.78173828125,0.8901561498641968,1.0,0.0,3.0,1.0,0.0
17841240,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8730001449584961,0.4833801686763763,0.4380050301551819,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8943471908569336,0.5204038619995117,0.4950945973396301,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8295632600784302,0.4119716882705688,0.2908632159233093,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8115046620368958,0.3837688267230987,0.3672108948230743,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6825820803642273,0.2257301956415176,1.036495327949524,284.9131774902344,284.95001220703125,299.7863464355469,294.88623046875,298.0457763671875,297.1964111328125,284.9141540527344,1.0,0.6125051975250244,0.4360955357551574,0.4360955357551574,1.0,1.0,-3.155229091644287,1.0317115783691406,2.1235175132751465,0.32242351770401,0.8455535769462585,0.8455535769462585,0.0,192.1795349121093,199.0,62407.3125,0.0,2823.3134765625,1.0,278.8583679199219,283.10906982421875,297.8991394042969,301.9610290527344,293.1499938964844,293.1499938964844,279.1499938964844,38686.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775497674942017,1.0,0.0,0.0,3.5085315704345703,3.508554697036743,8.213798992073862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4951171875,0.0,1400.72021484375,1895.4371337890625,0.0,3193.614013671875,0.8762228488922119,1.0,0.0,3.0,1.0,0.0
17841300,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.87088942527771,0.4829078316688537,0.4373698830604553,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8931816816329956,0.5215863585472107,0.4960562884807586,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8281171321868896,0.4121639132499695,0.2908982634544372,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.810128390789032,0.3840849101543426,0.3674134314060211,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6811850070953369,0.2257629334926605,1.0364718437194824,285.02166748046875,284.95001220703125,299.7969055175781,294.8865661621094,298.0494079589844,297.1979675292969,285.0224304199219,1.0,0.6134325265884399,0.435652494430542,0.435652494430542,1.0,1.0,-3.1558737754821777,1.030858874320984,2.1250147819519043,0.3213546276092529,0.9241572022438048,0.9241572022438048,0.0,193.6689910888672,199.0,61723.87109375,0.0,2832.6572265625,1.0,279.0981140136719,283.230224609375,297.853271484375,301.7604675292969,293.1499938964844,293.1499938964844,279.1499938964844,33807.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716551661491394,1.0,0.0,0.0,3.5660786628723145,3.566101551055908,8.485455396112229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.693359375,0.0,1425.7650146484375,1895.4371337890625,0.0,3138.336181640625,0.8865346908569336,1.0,0.0,3.0,1.0,0.0
17841360,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8694441318511963,0.4825168550014496,0.4370949864387512,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8926270604133606,0.5228591561317444,0.4973020851612091,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8272136449813843,0.4124482274055481,0.291131854057312,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8092791438102722,0.3844831585884094,0.3678317964076996,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6802868843078613,0.2258673310279846,1.0370994806289673,285.0045471191406,284.95001220703125,299.8074645996094,294.8866882324219,298.0537414550781,297.20050048828125,285.0030212402344,1.0,0.6144683361053467,0.4351977705955505,0.4351977705955505,1.0,1.0,-3.158578395843506,1.0307434797286987,2.1278347969055176,0.3206087648868561,0.9342129826545716,0.9342129826545716,0.0,194.8943634033203,202.0,61908.22265625,0.0,2844.7841796875,1.0,279.1414794921875,283.2146301269531,297.86639404296875,301.8234558105469,293.1499938964844,293.1499938964844,278.8500061035156,33223.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700270652770996,1.0,0.0,0.0,3.6345365047454834,3.6345601081848153,8.814372449705843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.4853515625,0.0,1495.3472900390625,1895.4371337890625,0.0,3123.064697265625,0.8997677564620972,1.0,0.0,3.0,1.0,0.0
17841420,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8675190210342407,0.481506735086441,0.4365637898445129,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8916345834732056,0.5236940979957581,0.4983788430690765,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8259302377700806,0.4123164415359497,0.2912498712539673,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8080459237098694,0.3845500946044922,0.3681329786777496,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6790700554847717,0.225773885846138,1.0374754667282104,284.8775634765625,284.95001220703125,299.81805419921875,294.8865661621094,298.0555419921875,297.19940185546875,284.8762512207031,1.0,0.6154872179031372,0.4347430765628814,0.4347430765628814,1.0,1.0,-3.160196542739868,1.0302108526229858,2.1299855709075928,0.3197820484638214,0.8464722037315369,0.8464722037315369,0.0,196.37399291992188,202.0,62701.55078125,0.0,2856.071044921875,1.0,278.8989562988281,283.0730285644531,297.91796875,302.0404357910156,293.1499938964844,293.1499938964844,278.8500061035156,37956.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760271668434143,1.0,0.0,0.0,3.593496799468994,3.5935206413269043,8.616439686193189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.3623046875,0.0,1485.61865234375,1895.4371337890625,0.0,3179.33837890625,0.8917657732963562,1.0,0.0,3.0,1.0,0.0
17841480,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8648641705513,0.4803994297981262,0.4356033205986023,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8899540901184082,0.5244282484054565,0.4991214573383331,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8240289092063904,0.412069022655487,0.291126400232315,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8061732649803162,0.3845130503177643,0.3681704401969909,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6772933006286621,0.2255915850400924,1.0370609760284424,284.908447265625,284.95001220703125,299.82867431640625,294.88623046875,298.0564880371094,297.19708251953125,284.9095458984375,1.0,0.6163789629936218,0.4342883825302124,0.4342883825302124,1.0,1.0,-3.159334182739258,1.0287538766860962,2.130580425262451,0.3185402154922485,0.8478409051895142,0.8478409051895142,0.0,198.18409729003903,205.0,62449.56640625,0.0,2864.0703125,1.0,278.8583068847656,283.1015625,297.9049377441406,301.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,38556.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775245547294617,1.0,0.0,0.0,3.5169053077697754,3.516928672790528,8.253053920270759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.986328125,0.0,1408.5057373046875,1895.4371337890625,0.0,3193.37744140625,0.8779059052467346,1.0,0.0,3.0,1.0,0.0
17841540,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8627588748931885,0.47988361120224,0.4349151253700256,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8887639045715332,0.5255870819091797,0.5000486969947815,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.822546660900116,0.4122136533260345,0.2911205887794494,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8047046661376953,0.3847856819629669,0.368324726819992,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.675872802734375,0.2255924195051193,1.036884307861328,285.01776123046875,284.95001220703125,299.8393249511719,294.8856811523437,298.05987548828125,297.1982727050781,285.0185852050781,1.0,0.617283284664154,0.4338336586952209,0.4338336586952209,1.0,1.0,-3.1595821380615234,1.0277159214019775,2.131866216659546,0.3173844218254089,0.9255500435829164,0.9255500435829164,0.0,199.7309417724609,205.0,61747.21484375,0.0,2872.9296875,1.0,279.0982971191406,283.22369384765625,297.8556823730469,301.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,33816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718298077583313,1.0,0.0,0.0,3.5730929374694824,3.573115825653076,8.518868526152801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.8369140625,0.0,1433.2864990234375,1895.4371337890625,0.0,3139.974853515625,0.8880792260169983,1.0,0.0,3.0,1.0,0.0
17841600,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8613511919975281,0.4794767200946808,0.4346150457859039,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8882225751876831,0.5268568992614746,0.5012839436531067,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8216419816017151,0.4124729037284851,0.2913300991058349,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8038256168365479,0.3851571977138519,0.3687117099761963,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6749773621559143,0.225675031542778,1.037398338317871,285.0013732910156,284.95001220703125,299.8500061035156,294.8848876953125,298.0640869140625,297.2006530761719,284.9999084472656,1.0,0.6182953119277954,0.4333789646625519,0.4333789646625519,1.0,1.0,-3.162039995193481,1.0274958610534668,2.134544134140014,0.3166011869907379,0.9349642992019652,0.9349642992019652,0.0,200.97853088378903,208.0,61919.4921875,0.0,2884.716552734375,1.0,279.1415100097656,283.2088317871094,297.86627197265625,301.8257751464844,293.1499938964844,293.1499938964844,278.8500061035156,33267.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702828288078308,1.0,0.0,0.0,3.640331745147705,3.640355110168457,8.84250312083168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7412109375,0.0,1502.0472412109375,1895.4371337890625,0.0,3125.464111328125,0.9010915756225586,1.0,0.0,3.0,1.0,0.0
17841660,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8580191135406494,0.4772839546203613,0.4335469007492065,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.885702908039093,0.5264778137207031,0.5017924308776855,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8189694285392761,0.4111131131649017,0.2910138666629791,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8010443449020386,0.3839683532714844,0.3684135973453522,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6721830368041992,0.2242824286222458,1.0348588228225708,284.869873046875,284.95001220703125,299.8610534667969,294.883544921875,298.0574951171875,297.1874084472656,284.86785888671875,1.0,0.6189920902252197,0.4329352676868438,0.4329352676868438,1.0,1.0,-3.15760350227356,1.0247071981430054,2.132896423339844,0.3151521980762481,0.8427160382270813,0.8427160382270813,0.0,203.3623962402344,208.0,62592.84375,0.0,2888.427978515625,1.0,278.8988647460937,283.06414794921875,297.9156188964844,302.0374450683594,293.1499938964844,293.1499938964844,278.8500061035156,38196.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763020038604736,1.0,0.0,0.0,3.5951998233795166,3.595223903656006,8.624608653917676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.7529296875,0.0,1489.239990234375,1895.4371337890625,0.0,3181.91552734375,0.8921621441841125,1.0,0.0,3.0,1.0,0.0
17841720,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8535805940628052,0.4753693044185638,0.4317953586578369,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8820396065711975,0.5263152122497559,0.5016438961029053,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8152073621749878,0.4099763333797455,0.290228009223938,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7971258163452148,0.3829770982265472,0.367509126663208,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6682092547416687,0.2230482250452041,1.029629468917847,284.8979797363281,284.95001220703125,299.8727722167969,294.88140869140625,298.0523986816406,297.1762084960937,284.89892578125,1.0,0.6192425489425659,0.4324916005134582,0.4324916005134582,1.0,1.0,-3.146998405456543,1.0196505784988403,2.127347707748413,0.3124746084213257,0.838956356048584,0.838956356048584,0.0,206.2342987060547,211.0,62092.7890625,0.0,2882.11279296875,1.0,278.8583374023437,283.0946044921875,297.8983764648437,301.9523010253906,293.1499938964844,293.1499938964844,279.1499938964844,39199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775238990783691,1.0,0.0,0.0,3.5022177696228027,3.502240896224976,8.184263151633786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6455078125,0.0,1397.857666015625,1895.4371337890625,0.0,3193.371337890625,0.8751043677330017,1.0,0.0,3.0,1.0,0.0
17841780,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8504940867424011,0.4743126332759857,0.4305456280708313,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8796969056129456,0.5268282294273376,0.5018873810768127,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.812586784362793,0.4094980359077453,0.2897264063358307,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7944231033325195,0.382544070482254,0.3669213652610779,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6653338074684143,0.2222275137901306,1.02543306350708,285.00494384765625,284.95001220703125,299.8851318359375,294.8784484863281,298.0521240234375,297.171630859375,285.0053100585937,1.0,0.6194538474082947,0.4320479035377502,0.4320479035377502,1.0,1.0,-3.139423131942749,1.015731930732727,2.1236913204193115,0.3101415634155273,0.9113314151763916,0.9113314151763916,0.0,208.2820587158203,211.0,61220.8046875,0.0,2877.603271484375,1.0,279.0977478027344,283.21697998046875,297.8441467285156,301.73004150390625,293.1499938964844,293.1499938964844,279.1499938964844,34348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712619543075562,1.0,0.0,0.0,3.5482356548309326,3.548258304595948,8.400753017667739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.25390625,0.0,1410.8570556640625,1895.4371337890625,0.0,3134.648193359375,0.8829615116119385,1.0,0.0,3.0,1.0,0.0
17841840,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8485950231552124,0.4735098779201507,0.4298445284366607,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8785352110862732,0.5276029706001282,0.5026057362556458,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8110432624816895,0.4092963337898254,0.2895728051662445,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7928378582000732,0.3823702037334442,0.3667375743389129,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6634999513626099,0.2216556370258331,1.022722244262695,284.9868469238281,284.95001220703125,299.89813232421875,294.8747253417969,298.0542907714844,297.1702880859375,284.9854736328125,1.0,0.6197880506515503,0.4316042363643646,0.4316042363643646,1.0,1.0,-3.1357743740081787,1.0132704973220823,2.122503757476806,0.3084492981433868,0.9148076176643372,0.9148076176643372,0.0,209.6669311523437,199.0,61221.45703125,0.0,2877.56982421875,1.0,279.14129638671875,283.2033996582031,297.8504333496094,301.7733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33914.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869071364402771,1.0,0.0,0.0,3.603387117385864,3.603410243988037,8.66393406795396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.2890625,0.0,1466.5228271484375,1895.4371337890625,0.0,3114.099609375,0.8932266235351562,1.0,0.0,3.0,1.0,0.0
17841900,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8489601612091064,0.4722304940223694,0.4289170503616333,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8799222707748413,0.5280678868293762,0.5031794905662537,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8117482662200928,0.4088202714920044,0.2893313765525818,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7935909032821655,0.3820010721683502,0.3664685487747192,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6636767387390137,0.2210298329591751,1.019935131072998,284.86669921875,284.95001220703125,299.9117736816406,294.8702392578125,298.05517578125,297.1668395996094,284.8665771484375,1.0,0.6183104515075684,0.4311605393886566,0.4311605393886566,1.0,1.0,-3.1313908100128174,1.0105268955230713,2.120863914489746,0.3067727088928222,0.8265318274497986,0.8265318274497986,0.0,208.47706604003903,199.0,61757.2109375,0.0,2862.267822265625,1.0,278.8999328613281,283.0722961425781,297.8959655761719,301.9686889648437,293.1499938964844,293.1499938964844,278.8500061035156,39138.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744162917137146,1.0,0.0,0.0,3.538421154022217,3.5384445190429688,8.354343208338832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3857421875,0.0,1435.305908203125,1895.4371337890625,0.0,3164.233154296875,0.8802437782287598,1.0,0.0,3.0,1.0,0.0
17841960,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8501966595649719,0.4709867537021637,0.4276310205459595,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8823603391647339,0.5285596251487732,0.5034797787666321,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8133353590965271,0.408360093832016,0.2889003455638885,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7952941060066223,0.3816535770893097,0.365999698638916,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6646749377250671,0.2204465717077255,1.0166902542114258,284.9047241210937,284.95001220703125,299.92596435546875,294.8650207519531,298.0567932128906,297.1636962890625,284.90545654296875,1.0,0.6161243915557861,0.4309037923812866,0.4309037923812866,1.0,1.0,-3.1252224445343018,1.007563233375549,2.117659091949463,0.3052006065845489,0.8309740424156189,0.8309740424156189,0.0,206.067626953125,187.0,61381.30859375,0.0,2836.883056640625,1.0,278.8587646484375,283.1076965332031,297.87713623046875,301.8833923339844,293.1499938964844,293.1499938964844,279.1499938964844,39167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751863241195679,1.0,0.0,0.0,3.4523260593414307,3.4523487091064453,7.952742180350469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.4765625,0.0,1346.5816650390625,1895.4371337890625,0.0,3171.453857421875,0.8641967177391052,1.0,0.0,3.0,1.0,0.0
17842020,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8529110550880432,0.4703479409217834,0.4266444444656372,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8863537311553955,0.5295192003250122,0.5040071606636047,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8162525296211243,0.4083352088928222,0.2886194586753845,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7983930110931396,0.3816672563552856,0.3656931519508362,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.666870653629303,0.2201209217309951,1.0139662027359009,285.00994873046875,284.95001220703125,299.94073486328125,294.8591003417969,298.0615234375,297.16473388671875,285.0101623535156,1.0,0.6135013103485107,0.4306470155715942,0.4306470155715942,1.0,1.0,-3.120682716369629,1.0052409172058103,2.1154417991638184,0.3038283884525299,0.9040551781654358,0.9040551781654358,0.0,202.4584197998047,187.0,60609.796875,0.0,2808.490966796875,1.0,279.0965881347656,283.2265014648437,297.8231201171875,301.66796875,293.1499938964844,293.1499938964844,279.1499938964844,34132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689265847206116,1.0,0.0,0.0,3.504159927368164,3.5041823387146,8.193342750928423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.7685546875,0.0,1363.4715576171875,1895.4371337890625,0.0,3112.740966796875,0.8730165362358093,1.0,0.0,3.0,1.0,0.0
17842080,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.857048749923706,0.4698213040828705,0.4260243773460388,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8918272852897644,0.530605137348175,0.5048421025276184,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8204002380371094,0.4084437191486358,0.288554310798645,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.802819013595581,0.3818063139915466,0.3656279444694519,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6702474355697632,0.2199266403913498,1.012079834938049,284.99041748046875,284.95001220703125,299.9560546875,294.8525085449219,298.0675048828125,297.16729736328125,284.9889831542969,1.0,0.6106509566307068,0.4303902387619018,0.4303902387619018,1.0,1.0,-3.11851453781128,1.0037966966629028,2.114717721939087,0.3028482496738434,0.9079121351242064,0.9079121351242064,0.0,197.91506958007807,175.0,60660.58984375,0.0,2779.95751953125,1.0,279.14093017578125,283.2107849121094,297.82891845703125,301.7149353027344,293.1499938964844,293.1499938964844,278.8500061035156,33705.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669312596321106,1.0,0.0,0.0,3.563732385635376,3.5637552738189697,8.474293053950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.5595703125,0.0,1422.5303955078125,1895.4371337890625,0.0,3094.022705078125,0.884186327457428,1.0,0.0,3.0,1.0,0.0
17842140,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8614877462387085,0.4687555730342865,0.4251763522624969,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.897682785987854,0.5313052535057068,0.5055262446403503,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8247981667518616,0.4081999957561493,0.288393497467041,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8075550198554993,0.3816719353199005,0.3654709160327911,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6739751696586609,0.2196012884378433,1.0101224184036257,284.87158203125,284.95001220703125,299.9718933105469,294.8452453613281,298.0714416503906,297.1666564941406,284.8716125488281,1.0,0.6075465679168701,0.4301334917545318,0.4301334917545318,1.0,1.0,-3.1155872344970703,1.0020651817321775,2.1135220527648926,0.3018295764923095,0.8219102025032043,0.8219102025032043,0.0,193.1265563964844,175.0,61219.9921875,0.0,2748.64013671875,1.0,278.9008483886719,283.0805969238281,297.8731384277344,301.9110412597656,293.1499938964844,293.1499938964844,278.8500061035156,38964.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725680708885193,1.0,0.0,0.0,3.50136661529541,3.501389741897583,8.180285817616095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.8203125,0.0,1395.2872314453125,1895.4371337890625,0.0,3146.899169921875,0.8719123601913452,1.0,0.0,3.0,1.0,0.0
17842200,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8659061789512634,0.4676776230335235,0.4239674210548401,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9035818576812744,0.5319795608520508,0.5059242248535156,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8291673064231873,0.4079165756702423,0.288032203912735,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8121572136878967,0.3815013468265533,0.3650976419448852,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6777467727661133,0.219255268573761,1.007616639137268,284.9085693359375,284.95001220703125,299.9882507324219,294.8373413085937,298.0751342773437,297.16552734375,284.9091186523437,1.0,0.6041600108146667,0.4298767149448395,0.4298767149448395,1.0,1.0,-3.110716819763184,0.9996170997619628,2.1110997200012207,0.3004702925682068,0.8272862434387207,0.8272862434387207,0.0,188.27761840820312,163.0,60894.9921875,0.0,2713.215087890625,1.0,278.85906982421875,283.1138000488281,297.8522644042969,301.8277282714844,293.1499938964844,293.1499938964844,279.1499938964844,38925.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736589550971985,1.0,0.0,0.0,3.4206674098968506,3.420689821243286,7.807553856764571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3330078125,0.0,1313.1953125,1895.4371337890625,0.0,3157.13037109375,0.8570051193237305,1.0,0.0,3.0,1.0,0.0
17842260,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8714474439620972,0.4671521484851837,0.4230378568172455,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9109232425689696,0.5330734252929688,0.5065292119979858,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8344607949256897,0.4080184996128082,0.2878043353557586,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8175240755081177,0.3816404938697815,0.3648625612258911,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6823678612709045,0.2191101461648941,1.0054935216903689,285.0113830566406,284.95001220703125,300.00506591796875,294.8288269042969,298.0814514160156,297.16796875,285.0114440917969,1.0,0.6006700396537781,0.4295920431613922,0.4295920431613922,1.0,1.0,-3.1072118282318115,0.9976170659065248,2.109594821929932,0.2991728782653808,0.8995984196662903,0.8995984196662903,0.0,182.9309997558593,163.0,60165.3046875,0.0,2677.94873046875,1.0,279.0958251953125,283.2294921875,297.795654296875,301.613037109375,293.1499938964844,293.1499938964844,279.1499938964844,33950.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676856756210327,1.0,0.0,0.0,3.4755609035491943,3.475583076477051,8.060150094024721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2490234375,0.0,1333.013916015625,1895.4371337890625,0.0,3101.10009765625,0.8664932250976562,1.0,0.0,3.0,1.0,0.0
17842320,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8782777786254883,0.4667114913463592,0.4224577248096466,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9200592637062072,0.5342614054679871,0.5074242949485779,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8408660888671875,0.4082236588001251,0.2877791225910187,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8238025307655334,0.3818712532520294,0.3648487329483032,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6879953742027283,0.2190551608800888,1.0040827989578247,284.9906921386719,284.95001220703125,300.0223388671875,294.8197326660156,298.088623046875,297.17144775390625,284.9892272949219,1.0,0.5971893668174744,0.4293073415756225,0.4293073415756225,1.0,1.0,-3.1058461666107178,0.9964038133621216,2.109442234039306,0.2982211709022522,0.9028865694999696,0.9028865694999696,0.0,177.15211486816406,151.0,60233.25390625,0.0,2644.647705078125,1.0,279.1406555175781,283.2123718261719,297.7986145019531,301.6583251953125,293.1499938964844,293.1499938964844,278.8500061035156,33587.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659218549728394,1.0,0.0,0.0,3.537067174911499,3.5370895862579346,8.347951165887935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.208984375,0.0,1393.627197265625,1895.4371337890625,0.0,3084.553466796875,0.8781141042709351,1.0,0.0,3.0,1.0,0.0
17842380,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8852397203445435,0.4657283425331116,0.4216496348381042,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9296022653579712,0.5350469946861267,0.5081596970558167,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8474790453910828,0.4080656170845032,0.2876544594764709,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.830166220664978,0.3818118274211883,0.3647334575653076,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6937850713729858,0.2188438475131988,1.0025193691253662,284.8728942871094,284.95001220703125,300.0400390625,294.81005859375,298.0935363769531,297.1714782714844,284.873046875,1.0,0.5936245322227478,0.4290226399898529,0.4290226399898529,1.0,1.0,-3.103595972061157,0.9948574304580688,2.108738422393799,0.2972058057785034,0.8178210258483887,0.8178210258483887,0.0,171.48028564453125,151.0,60787.25390625,0.0,2610.21826171875,1.0,278.9014587402344,283.0832214355469,297.8401794433594,301.8515625,293.1499938964844,293.1499938964844,278.8500061035156,38923.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717679381370544,1.0,0.0,0.0,3.4747800827026367,3.4748029708862305,8.056529168243287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.0087890625,0.0,1367.646484375,1895.4371337890625,0.0,3139.394287109375,0.8659839630126953,1.0,0.0,3.0,1.0,0.0
17842440,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.892038881778717,0.4647295176982879,0.4204893708229065,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.938995599746704,0.5357988476753235,0.508608341217041,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.854058027267456,0.4078632295131683,0.2873321771621704,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8364447355270386,0.3817062079906463,0.3644003570079803,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6994614005088806,0.2185939997434616,1.0003622770309448,284.9098815917969,284.95001220703125,300.05816650390625,294.7998352050781,298.0981140136719,297.1708679199219,284.9103088378906,1.0,0.5899004340171814,0.4287379384040832,0.4287379384040832,1.0,1.0,-3.0993592739105225,0.9925795197486876,2.1067795753479004,0.2958405613899231,0.8237632513046265,0.8237632513046265,0.0,165.9962921142578,139.0,60482.09765625,0.0,2573.001953125,1.0,278.8592834472656,283.1157531738281,297.8166809082031,301.766845703125,293.1499938964844,293.1499938964844,279.1499938964844,38826.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873035192489624,1.0,0.0,0.0,3.3963351249694824,3.396357297897339,7.696874035900692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.5419921875,0.0,1288.52197265625,1895.4371337890625,0.0,3151.280029296875,0.8515599370002747,1.0,0.0,3.0,1.0,0.0
17842500,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9000940322875977,0.464263379573822,0.4196036756038666,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.949518382549286,0.5369558930397034,0.5092602968215942,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8618279099464417,0.4080335795879364,0.2871423065662384,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8437856435775757,0.3818952739238739,0.3642005026340484,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7060275077819824,0.2185256630182266,0.998537540435791,285.01123046875,284.95001220703125,300.07666015625,294.7890930175781,298.10516357421875,297.1736755371094,285.0111999511719,1.0,0.5861603021621704,0.428453266620636,0.428453266620636,1.0,1.0,-3.0964105129241943,0.9907853007316588,2.10562515258789,0.2945896983146667,0.8952568173408508,0.8952568173408508,0.0,160.19635009765625,139.0,59773.59765625,0.0,2536.6875,1.0,279.09521484375,283.22955322265625,297.7574462890625,301.5509948730469,293.1499938964844,293.1499938964844,279.1499938964844,33869.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672013878822327,1.0,0.0,0.0,3.4525716304779053,3.4525933265686035,7.953873932819988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.03125,0.0,1309.3355712890625,1895.4371337890625,0.0,3096.556884765625,0.8613131642341614,1.0,0.0,3.0,1.0,0.0
