time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9099454879760742,0.4638728499412536,0.4190585613250732,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9611324071884156,0.5381957292556763,0.5101956129074097,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8711103200912476,0.4083002209663391,0.2871518433094024,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8525232672691345,0.3821660876274109,0.3642151653766632,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7135605216026306,0.2185335010290146,0.9973738789558412,284.9898986816406,284.95001220703125,300.09552001953125,294.77783203125,298.11297607421875,297.1773376464844,284.9884948730469,1.0,0.5824912786483765,0.428171843290329,0.428171843290329,1.0,1.0,-3.095508337020874,0.9897546172142028,2.1057536602020264,0.2936797142028808,0.897895872592926,0.897895872592926,0.0,154.0947265625,127.0,59845.09375,0.0,2502.7412109375,1.0,279.1404724121094,283.2117919921875,297.7579650878906,301.59393310546875,293.1499938964844,293.1499938964844,279.45001220703125,33554.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655431270599365,1.0,0.0,0.0,3.514573812484741,3.5145962238311768,8.242114404310996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1416015625,0.0,1370.038818359375,1895.4371337890625,0.0,3081.000732421875,0.8730481266975403,1.0,0.0,3.0,1.0,0.0
17842620,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.921326756477356,0.463577389717102,0.4184690117835998,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9726749658584596,0.5395243763923645,0.511114239692688,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8812339305877686,0.4086560904979706,0.2871606647968292,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8621068596839905,0.3825094401836395,0.3642317354679107,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7211685180664062,0.2185997068881988,0.9963138699531556,285.07427978515625,284.95001220703125,300.11474609375,294.76611328125,298.1212158203125,297.18145751953125,285.0748291015625,1.0,0.5788314938545227,0.4278904497623443,0.4278904497623443,1.0,1.0,-3.094658374786377,0.9887442588806152,2.1059141159057617,0.2927674055099487,0.9811075925827026,0.9811075925827026,0.0,148.02749633789062,127.0,59207.21484375,0.0,2469.09521484375,1.0,279.3958435058594,283.3129577636719,297.72900390625,301.4567565917969,293.1499938964844,293.1499938964844,279.45001220703125,31099.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608688116073608,1.0,0.0,0.0,3.6083035469055176,3.608326196670532,8.68759173044964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.45703125,0.0,1451.0223388671875,1895.4371337890625,0.0,3037.1533203125,0.8934206366539001,1.0,0.0,3.0,1.0,0.0
17842680,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.934489369392395,0.4632628262042999,0.4180288314819336,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9843477010726928,0.540855348110199,0.5121679902076721,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8927357196807861,0.4090300500392914,0.287268191576004,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8730854392051697,0.3828695118427276,0.3643560707569122,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7294529676437378,0.218697503209114,0.995630145072937,285.04266357421875,284.95001220703125,300.13427734375,294.7539367675781,298.129638671875,297.18560791015625,285.0392150878906,1.0,0.5752316117286682,0.4276090562343597,0.4276090562343597,1.0,1.0,-3.0948524475097656,0.9881194829940796,2.106733083724976,0.2920154631137848,0.9973671436309814,0.9973671436309814,0.0,141.85484313964844,115.0,59471.87109375,0.0,2436.87548828125,1.0,279.4413452148437,283.2806396484375,297.7431945800781,301.5411682128906,293.1499938964844,293.1499938964844,279.1499938964844,31149.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609533309936523,1.0,0.0,0.0,3.7073259353637695,3.70734977722168,9.170960879600898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.0478515625,0.0,1561.0230712890625,1895.4371337890625,0.0,3037.9462890625,0.9145990014076232,1.0,0.0,3.0,1.0,0.0
17842740,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.947468101978302,0.4622497260570526,0.4172634184360504,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9948282837867736,0.5416314005851746,0.5129658579826355,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9044399261474608,0.4089123010635376,0.2872146666049957,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8843998908996582,0.3828296661376953,0.3643074631690979,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7378259301185608,0.2185593247413635,0.9945484399795532,284.8815002441406,284.95001220703125,300.15411376953125,294.7413330078125,298.134765625,297.1849975585937,284.8756408691406,1.0,0.5715693831443787,0.4273276329040527,0.4273276329040527,1.0,1.0,-3.093475341796875,0.9869073033332824,2.106567859649658,0.2911067903041839,0.8947768211364746,0.8947768211364746,0.0,135.99253845214844,115.0,60492.16796875,0.0,2403.34326171875,1.0,279.1967468261719,283.1017761230469,297.7891845703125,301.7688903808594,293.1499938964844,293.1499938964844,279.1499938964844,35403.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689970970153809,1.0,0.0,0.0,3.713242053985596,3.713266611099243,9.200253998642438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.3427734375,0.0,1600.1361083984375,1895.4371337890625,0.0,3113.402587890625,0.9169135093688964,1.0,0.0,3.0,1.0,0.0
17842800,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9568284153938292,0.4609838426113128,0.416002094745636,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.5422857403755188,0.5086093544960022,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9140440225601196,0.4085532426834106,0.2868797183036804,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8932371735572815,0.3825741410255432,0.3639527261257171,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7443312406539917,0.2182523161172866,0.992630660533905,284.88189697265625,284.95001220703125,300.1742248535156,294.72833251953125,298.1380615234375,297.18212890625,284.88214111328125,1.0,0.5674684047698975,0.4270462393760681,0.4270462393760681,1.0,1.0,-3.0840065479278564,0.9827300310134888,2.101276397705078,0.28866708278656,0.8701228499412537,0.8701228499412537,0.0,131.31288146972656,118.0,60092.98046875,0.0,2360.7333984375,1.0,279.1574401855469,283.107666015625,297.76348876953125,301.6927185058594,293.1499938964844,293.1499938964844,279.45001220703125,38173.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722234964370728,1.0,0.0,0.0,3.63516616821289,3.635190486907959,8.817426646601234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.2705078125,0.0,1532.9256591796875,1895.4371337890625,0.0,3143.667236328125,0.903371274471283,1.0,0.0,3.0,1.0,0.0
17842860,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9604361057281494,0.46037557721138,0.4150682091712951,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5441340208053589,0.502071738243103,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9183656573295592,0.4086341261863708,0.2867098152637481,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8970668911933899,0.3826571106910705,0.3637765645980835,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7470548152923584,0.2181285321712494,0.9912442564964294,284.99676513671875,284.95001220703125,300.194580078125,294.7149353027344,298.1466064453125,297.1867980957031,284.99853515625,1.0,0.5648634433746338,0.4267767667770386,0.4267767667770386,1.0,1.0,-3.072533130645752,0.9777898788452148,2.094743251800537,0.2866200506687164,0.9429945945739746,0.9429945945739746,0.0,129.09988403320312,118.0,59069.12109375,0.0,2328.256103515625,1.0,279.40087890625,283.2406311035156,297.6923522949219,301.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,34366.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668311238288879,1.0,0.0,0.0,3.6706631183624254,3.670687198638916,8.990469382297306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.52734375,0.0,1543.986328125,1895.4371337890625,0.0,3093.083740234375,0.9102333188056946,1.0,0.0,3.0,1.0,0.0
17842920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9636237025260924,0.4599945545196533,0.4146470725536346,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.546602189540863,0.4967623949050903,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9223060607910156,0.4089204668998718,0.286835104227066,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9004715085029602,0.3829056620597839,0.3639190196990967,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.74948650598526,0.2181262671947479,0.990812599658966,284.98394775390625,284.95001220703125,300.2151794433594,294.7012023925781,298.1580505371094,297.1954650878906,284.9823608398437,1.0,0.5629762411117554,0.4265073239803314,0.4265073239803314,1.0,1.0,-3.06544041633606,0.9745095372200012,2.090930938720703,0.2847411632537842,0.9487678408622742,0.9487678408622742,0.0,127.38675689697266,121.0,59019.66796875,0.0,2306.30126953125,1.0,279.4423217773437,283.2297058105469,297.68365478515625,301.4751892089844,293.1499938964844,293.1499938964844,279.1499938964844,33864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650371432304382,1.0,0.0,0.0,3.726144313812256,3.726168632507324,9.2643000471071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.7490234375,0.0,1603.23095703125,1895.4371337890625,0.0,3076.254150390625,0.9207581281661988,1.0,0.0,3.0,1.0,0.0
17842980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9654512405395508,0.4590590894222259,0.4140678942203522,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.5488419532775879,0.4933017194271087,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9249060153961182,0.4088414311408996,0.2869058847427368,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.902711033821106,0.3828571140766144,0.3640057444572449,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7510583996772766,0.217964231967926,0.990362286567688,284.85302734375,284.95001220703125,300.2359924316406,294.6871643066406,298.1678161621094,297.2015075683594,284.8511657714844,1.0,0.5616633296012878,0.4262378513813019,0.4262378513813019,1.0,1.0,-3.060229778289795,0.9719224572181702,2.0883071422576904,0.2831871509552002,0.8511236310005188,0.8511236310005188,0.0,126.25440979003906,121.0,59657.6015625,0.0,2290.89013671875,1.0,279.1970520019531,283.0853271484375,297.7191467285156,301.66015625,293.1499938964844,293.1499938964844,279.1499938964844,38765.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709714412689209,1.0,0.0,0.0,3.670657396316528,3.670682191848755,8.990441529022064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8984375,0.0,1577.08203125,1895.4371337890625,0.0,3131.923095703125,0.9093801379203796,1.0,0.0,3.0,1.0,0.0
17843040,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9656190276145936,0.4580478966236114,0.413099467754364,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.5509058237075806,0.4918937981128692,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9257587790489196,0.4086814224720001,0.2867646813392639,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9034733176231384,0.3827271461486816,0.3638559877872467,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7514862418174744,0.2177402377128601,0.9892871379852296,284.8896789550781,284.95001220703125,300.2569885253906,294.6727905273437,298.17657470703125,297.2058410644531,284.89166259765625,1.0,0.5607767105102539,0.4259683787822723,0.4259683787822723,1.0,1.0,-3.055727481842041,0.969598650932312,2.0861289501190186,0.2817303538322449,0.8484635949134827,0.8484635949134827,0.0,125.69570922851562,124.0,59236.4609375,0.0,2279.80322265625,1.0,279.1577453613281,283.12274169921875,297.6896667480469,301.5623779296875,293.1499938964844,293.1499938964844,279.45001220703125,39648.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721733689308167,1.0,0.0,0.0,3.5686919689178467,3.568716049194336,8.497896715198294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.900390625,0.0,1471.2674560546875,1895.4371337890625,0.0,3143.197265625,0.8902930617332458,1.0,0.0,3.0,1.0,0.0
17843100,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9656500220298768,0.4576628804206848,0.4124490022659302,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.5532612204551697,0.4910723268985748,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9263921976089478,0.4089690744876861,0.2867887318134308,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.904013991355896,0.3829460740089416,0.3638734221458435,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7517346739768982,0.2177211791276931,0.98865008354187,285.0096435546875,284.95001220703125,300.2781677246094,294.6581420898437,298.1873779296875,297.21295166015625,285.0113525390625,1.0,0.5603011846542358,0.4256989359855652,0.4256989359855652,1.0,1.0,-3.053236246109009,0.9680209755897522,2.0852153301239014,0.2805380523204803,0.9287181496620178,0.9287181496620178,0.0,125.37105560302734,124.0,58408.74609375,0.0,2273.60498046875,1.0,279.3993835449219,283.2550354003906,297.623046875,301.33221435546875,293.1499938964844,293.1499938964844,279.45001220703125,34457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865784764289856,1.0,0.0,0.0,3.615027904510498,3.61505126953125,8.720002142581507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.53125,0.0,1483.1741943359375,1895.4371337890625,0.0,3083.26708984375,0.898074209690094,1.0,0.0,3.0,1.0,0.0
17843160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9659063220024108,0.4574100971221924,0.4122263789176941,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5556578040122986,0.4904195070266723,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9272289872169496,0.4094043672084808,0.2870717644691467,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.904693067073822,0.3832841515541076,0.3641688823699951,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7521069049835205,0.2177959531545639,0.9888548254966736,284.9985656738281,284.95001220703125,300.2994689941406,294.64324951171875,298.19891357421875,297.2206115722656,284.9972229003906,1.0,0.5602220892906189,0.4255467355251312,0.4255467355251312,1.0,1.0,-3.053121566772461,0.9675922393798828,2.085529327392578,0.2799893915653229,0.9400628805160522,0.9400628805160522,0.0,125.18753814697266,127.0,58483.125,0.0,2272.44677734375,1.0,279.4418640136719,283.24395751953125,297.6200256347656,301.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637754321098328,1.0,0.0,0.0,3.67792558670044,3.6779494285583496,9.026079510476848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1162109375,0.0,1546.657470703125,1895.4371337890625,0.0,3064.41796875,0.9098437428474426,1.0,0.0,3.0,1.0,0.0
17843220,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9652087688446044,0.456567108631134,0.4117834568023681,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.5575196146965027,0.4909460246562958,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9270858764648438,0.4094464778900146,0.287266194820404,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9045265316963196,0.3833009600639343,0.3643690645694732,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7518579959869385,0.2176907956600189,0.9888996481895448,284.8701477050781,284.95001220703125,300.3208923339844,294.6281433105469,298.20751953125,297.22381591796875,284.8682556152344,1.0,0.5604323148727417,0.4253945350646972,0.4253945350646972,1.0,1.0,-3.053750514984131,0.9674530625343324,2.086297512054444,0.279615193605423,0.8494987487792969,0.8494987487792969,0.0,125.3459243774414,127.0,59233.140625,0.0,2274.41259765625,1.0,279.1980285644531,283.1000061035156,297.659912109375,301.56707763671875,293.1499938964844,293.1499938964844,279.1499938964844,38293.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699710965156555,1.0,0.0,0.0,3.63222336769104,3.632247686386109,8.803156106296228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.4423828125,0.0,1530.554443359375,1895.4371337890625,0.0,3122.53955078125,0.9005852341651917,1.0,0.0,3.0,1.0,0.0
17843280,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9631913900375366,0.455608069896698,0.4109145402908325,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.559029757976532,0.4929380416870117,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.925572395324707,0.4093769490718841,0.2872250080108642,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9031949043273926,0.383209228515625,0.364303857088089,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7507081627845764,0.2174997925758361,0.9881956577301024,284.9030456542969,284.95001220703125,300.3424072265625,294.61285400390625,298.2143249511719,297.22430419921875,284.9047241210937,1.0,0.5608274340629578,0.4252423048019409,0.4252423048019409,1.0,1.0,-3.0541255474090576,0.9672203063964844,2.086905241012573,0.2791974544525146,0.8495596647262573,0.8495596647262573,0.0,125.87971496582033,130.0,58945.15234375,0.0,2277.875732421875,1.0,279.15802001953125,283.1315612792969,297.6330871582031,301.4823608398437,293.1499938964844,293.1499938964844,279.45001220703125,39023.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717074990272522,1.0,0.0,0.0,3.5442116260528564,3.5442352294921875,8.381709335480991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.814453125,0.0,1440.59228515625,1895.4371337890625,0.0,3138.827392578125,0.8843908905982971,1.0,0.0,3.0,1.0,0.0
17843340,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9613026976585388,0.4552330374717712,0.4103186130523681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.5607353448867798,0.4950390160083771,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9241629242897034,0.4097244441509247,0.2873225212097168,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9019339084625244,0.3834383189678192,0.3643731474876404,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7495872974395752,0.2174881398677826,0.9877905249595642,285.0193786621094,284.95001220703125,300.364013671875,294.5973815917969,298.2227783203125,297.22711181640625,285.0210266113281,1.0,0.5614259243011475,0.4250901043415069,0.4250901043415069,1.0,1.0,-3.0556445121765137,0.9674117565155028,2.0882327556610107,0.2789160907268524,0.9311156272888184,0.9311156272888184,0.0,126.48858642578124,130.0,58210.8125,0.0,2283.80859375,1.0,279.39892578125,283.25933837890625,297.56707763671875,301.2606811523437,293.1499938964844,293.1499938964844,279.45001220703125,33999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658891916275024,1.0,0.0,0.0,3.598548173904419,3.598571300506592,8.640679993732192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.677734375,0.0,1461.9207763671875,1895.4371337890625,0.0,3084.2470703125,0.8940097093582153,1.0,0.0,3.0,1.0,0.0
17843400,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9599006175994872,0.4549811482429504,0.4101242125034332,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5624542832374573,0.4968854188919067,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9232498407363892,0.4102099537849426,0.2876623272895813,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9010571241378784,0.3837760090827942,0.3646984994411468,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7487751841545105,0.2175558060407638,0.9881170988082886,285.00665283203125,284.95001220703125,300.3856811523437,294.5817565917969,298.231689453125,297.2304382324219,285.005126953125,1.0,0.562244176864624,0.424937903881073,0.424937903881073,1.0,1.0,-3.0588202476501465,0.968212366104126,2.0906078815460205,0.2788971960544586,0.9443819522857666,0.9443819522857666,0.0,127.0998077392578,133.0,58358.29296875,0.0,2292.771728515625,1.0,279.4417419433594,283.2456359863281,297.5635070800781,301.3028869628906,293.1499938964844,293.1499938964844,279.1499938964844,33220.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643878102302551,1.0,0.0,0.0,3.6687378883361816,3.668761730194092,8.981040764410864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.3740234375,0.0,1533.212646484375,1895.4371337890625,0.0,3070.162841796875,0.9074785709381104,1.0,0.0,3.0,1.0,0.0
17843460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.957768976688385,0.4541357457637787,0.4097015559673309,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.563635528087616,0.4995216131210327,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9216567873954772,0.4102950394153595,0.2879054844379425,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8996049165725708,0.3837840557098388,0.36491659283638,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7475366592407227,0.217433363199234,0.98821222782135,284.8752746582031,284.95001220703125,300.4073791503906,294.5660400390625,298.2372436523437,297.2294006347656,284.8729553222656,1.0,0.5632025003433228,0.4246332347393036,0.4246332347393036,1.0,1.0,-3.0621516704559326,0.9687099456787108,2.0934417247772217,0.2785866856575012,0.8541410565376282,0.8541410565376282,0.0,127.9323501586914,133.0,59181.921875,0.0,2303.191162109375,1.0,279.1981201171875,283.0976257324219,297.6026916503906,301.5043029785156,293.1499938964844,293.1499938964844,279.1499938964844,37789.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710684180259705,1.0,0.0,0.0,3.632307529449463,3.632331609725952,8.80356367360946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.162109375,0.0,1526.897216796875,1895.4371337890625,0.0,3132.8330078125,0.9002841114997864,1.0,0.0,3.0,1.0,0.0
17843520,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9544835090637208,0.4531594216823578,0.4088417887687683,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.564474880695343,0.5032917261123657,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9189773201942444,0.4102560877799988,0.2879035472869873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8972316980361938,0.3836700618267059,0.3648555278778076,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7455843687057495,0.2172144204378128,0.9874970316886902,284.90447998046875,284.95001220703125,300.4290466308594,294.5502319335937,298.2410888671875,297.2259216308594,284.9061279296875,1.0,0.5642181038856506,0.4243285655975342,0.4243285655975342,1.0,1.0,-3.064714908599853,0.968900501728058,2.0958144664764404,0.2781060636043548,0.8526379466056824,0.8526379466056824,0.0,129.0409698486328,136.0,58930.31640625,0.0,2313.671630859375,1.0,279.15802001953125,283.1255187988281,297.57501220703125,301.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38745.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732456564903259,1.0,0.0,0.0,3.548797845840454,3.548821449279785,8.403415563407179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.595703125,0.0,1443.4385986328125,1895.4371337890625,0.0,3153.25439453125,0.8851413130760193,1.0,0.0,3.0,1.0,0.0
17843580,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9515187740325928,0.4527719616889953,0.4082471430301666,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.5655530095100403,0.5068822503089905,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9166315793991088,0.4106397032737732,0.28803551197052,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8950973153114319,0.3838790357112884,0.3649202287197113,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7438041567802429,0.2171730995178222,0.987038254737854,285.0206298828125,284.95001220703125,300.45074462890625,294.5343933105469,298.24688720703125,297.2252197265625,285.0223083496094,1.0,0.5653288960456848,0.4240238964557647,0.4240238964557647,1.0,1.0,-3.067998170852661,0.9693546891212464,2.09864354133606,0.277723878622055,0.9344910383224488,0.9344910383224488,0.0,130.13731384277344,136.0,58210.8828125,0.0,2325.427490234375,1.0,279.3990478515625,283.2528991699219,297.50750732421875,301.2007751464844,293.1499938964844,293.1499938964844,279.45001220703125,33869.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677181601524353,1.0,0.0,0.0,3.6045784950256334,3.6046018600463854,8.669664453009318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3505859375,0.0,1467.4776611328125,1895.4371337890625,0.0,3101.4052734375,0.895226240158081,1.0,0.0,3.0,1.0,0.0
17843640,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9492466449737548,0.4525195062160492,0.4080594480037689,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5666908621788025,0.509952187538147,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9149799942970276,0.4111710786819458,0.2884137332439422,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8935149908065796,0.3842047452926636,0.3652440011501312,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7424556612968445,0.2172133177518844,0.9873006343841552,285.0080871582031,284.95001220703125,300.4723815917969,294.5185241699219,298.2533874511719,297.2255554199219,285.0065612792969,1.0,0.5665699243545532,0.4237192273139953,0.4237192273139953,1.0,1.0,-3.0726211071014404,0.970294177532196,2.1023268699646,0.2776034772396087,0.9483938813209534,0.9483938813209534,0.0,131.15647888183594,139.0,58374.921875,0.0,2339.2666015625,1.0,279.4418029785156,283.2391052246094,297.502685546875,301.2425842285156,293.1499938964844,293.1499938964844,279.1499938964844,33115.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664047122001648,1.0,0.0,0.0,3.6762478351593018,3.676271677017212,9.017846878123236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8115234375,0.0,1540.8287353515625,1895.4371337890625,0.0,3089.0830078125,0.9090921878814696,1.0,0.0,3.0,1.0,0.0
17843700,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.946397066116333,0.4516794383525848,0.4076497554779053,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5673196911811829,0.5135727524757385,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9128742218017578,0.4113045930862427,0.2886981666088104,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8915313482284546,0.3842028379440307,0.365463376045227,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.74081951379776,0.2170652002096176,0.9873306155204772,284.875732421875,284.95001220703125,300.4939880371094,294.5026550292969,298.2571105957031,297.221923828125,284.87322998046875,1.0,0.5678754448890686,0.4234145879745483,0.4234145879745483,1.0,1.0,-3.077125072479248,0.9711800813674928,2.105944871902466,0.2775560915470123,0.8578323125839233,0.8578323125839233,0.0,132.33253479003906,139.0,59229.96484375,0.0,2353.74609375,1.0,279.19793701171875,283.089599609375,297.5411376953125,301.4446105957031,293.1499938964844,293.1499938964844,279.1499938964844,37622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732351660728455,1.0,0.0,0.0,3.642970085144043,3.6429944038391113,8.855324722389923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.3115234375,0.0,1537.475830078125,1895.4371337890625,0.0,3153.156005859375,0.9025739431381226,1.0,0.0,3.0,1.0,0.0
17843760,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9425119161605836,0.4507044851779938,0.4068022668361664,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.5676365494728088,0.5181272029876709,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9099166989326476,0.4113114178180694,0.2887358069419861,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887839317321777,0.3840760886669159,0.3654009699821472,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.738599956035614,0.2168205976486206,0.986546277999878,284.9035949707031,284.95001220703125,300.5155029296875,294.48681640625,298.2592163085937,297.2160949707031,284.9053039550781,1.0,0.5691735148429871,0.4230710566043854,0.4230710566043854,1.0,1.0,-3.0806095600128174,0.9715980887413024,2.109011650085449,0.2772583961486816,0.8552509546279907,0.8552509546279907,0.0,133.73272705078125,142.0,58987.2578125,0.0,2367.5546875,1.0,279.157958984375,283.1162109375,297.5130920410156,301.36328125,293.1499938964844,293.1499938964844,279.45001220703125,38685.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755450248718262,1.0,0.0,0.0,3.56043004989624,3.560453653335572,8.458594606963743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1904296875,0.0,1455.38330078125,1895.4371337890625,0.0,3174.81787109375,0.8876498937606812,1.0,0.0,3.0,1.0,0.0
17843820,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.939078688621521,0.4503231942653656,0.4062180817127228,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5682430863380432,0.5223541259765625,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9074135422706604,0.4117479026317596,0.2889074981212616,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8863667249679565,0.3842779994010925,0.3654639720916748,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7366165518760681,0.2167569547891616,0.9860172271728516,285.0205383300781,284.95001220703125,300.5368957519531,294.4710693359375,298.2635498046875,297.21356201171875,285.0223083496094,1.0,0.5705137252807617,0.4227275550365448,0.4227275550365448,1.0,1.0,-3.084632396697998,0.972208857536316,2.1124234199523926,0.2769744396209717,0.9374818205833436,0.9374818205833436,0.0,135.07135009765625,142.0,58263.1328125,0.0,2382.072998046875,1.0,279.3993530273437,283.2444763183594,297.4450988769531,301.1410827636719,293.1499938964844,293.1499938964844,279.45001220703125,33867.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700780272483826,1.0,0.0,0.0,3.615821838378906,3.615845203399658,8.723833389012725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2509765625,0.0,1479.67138671875,1895.4371337890625,0.0,3123.54248046875,0.8977249264717102,1.0,0.0,3.0,1.0,0.0
17843880,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9364606142044068,0.4500846564769745,0.4060453772544861,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.568947970867157,0.5259345769882202,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9056662321090698,0.4123395085334778,0.2893299758434295,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8845688700675964,0.3846029043197632,0.3657906949520111,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7351076006889343,0.2167790681123733,0.9862204194068908,285.0087585449219,284.95001220703125,300.5581970214844,294.4554138183594,298.26885986328125,297.21246337890625,285.0072631835937,1.0,0.5719416737556458,0.4223840236663818,0.4223840236663818,1.0,1.0,-3.089873075485229,0.9732620120048524,2.1166110038757324,0.2768804430961609,0.9520089030265808,0.9520089030265808,0.0,136.2881317138672,145.0,58431.14453125,0.0,2398.2578125,1.0,279.44189453125,283.2312927246094,297.4400329589844,301.1827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687849044799805,1.0,0.0,0.0,3.687444448471069,3.68746829032898,9.072861644199292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.9541015625,0.0,1553.36083984375,1895.4371337890625,0.0,3111.411865234375,0.9116113185882568,1.0,0.0,3.0,1.0,0.0
17843940,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9333606958389282,0.449261724948883,0.4056550562381744,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.5691556334495544,0.5299497246742249,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9036099314689636,0.4125328660011291,0.2896605730056762,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.882460355758667,0.3846014440059662,0.3660158216953277,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7333788275718689,0.2166153639554977,0.9862018823623656,284.8758239746094,284.95001220703125,300.579345703125,294.4399108886719,298.2714233398437,297.20751953125,284.8732604980469,1.0,0.5733983516693115,0.4220405220985412,0.4220405220985412,1.0,1.0,-3.094879150390625,0.9742223024368286,2.120656728744507,0.2767942249774933,0.8612276911735535,0.8612276911735535,0.0,137.62831115722656,145.0,59306.05859375,0.0,2414.703125,1.0,279.1976623535156,283.0809020996094,297.47869873046875,301.3856201171875,293.1499938964844,293.1499938964844,279.1499938964844,37543.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756360411643982,1.0,0.0,0.0,3.655838251113892,3.65586256980896,8.917995728552341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2275390625,0.0,1551.2379150390625,1895.4371337890625,0.0,3175.6708984375,0.9054218530654908,1.0,0.0,3.0,1.0,0.0
17844000,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.929317831993103,0.4482990801334381,0.4048255980014801,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5690649747848511,0.5347931385040283,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9008666276931764,0.4125949144363403,0.2897415459156036,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8796771168708801,0.3844728469848633,0.365957498550415,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.731131374835968,0.2163558900356292,0.9853728413581848,284.9026794433594,284.95001220703125,300.6003112792969,294.424560546875,298.27252197265625,297.2005615234375,284.9044189453125,1.0,0.5748162865638733,0.4216969907283783,0.4216969907283783,1.0,1.0,-3.098736524581909,0.9747593402862548,2.1239771842956543,0.2765317857265472,0.8577536940574646,0.8577536940574646,0.0,139.16954040527344,148.0,59066.9375,0.0,2430.09912109375,1.0,279.1578674316406,283.10662841796875,297.4511108398437,301.30523681640625,293.1499938964844,293.1499938964844,279.45001220703125,38672.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779750466346741,1.0,0.0,0.0,3.573676824569702,3.5737006664276123,8.521653285242792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.8818359375,0.0,1469.4781494140625,1895.4371337890625,0.0,3197.600341796875,0.8905550241470337,1.0,0.0,3.0,1.0,0.0
17844060,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9254388213157654,0.4479278922080993,0.4042619168758392,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.5693268179893494,0.5385040044784546,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8982121348381042,0.4130883812904358,0.2899599075317383,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8769499659538269,0.3846729099750519,0.3660297989845276,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.728906512260437,0.2162777632474899,0.9848295450210572,285.0201416015625,284.95001220703125,300.62109375,294.409423828125,298.27606201171875,297.1972961425781,285.0218811035156,1.0,0.5762080550193787,0.4213365614414215,0.4213365614414215,1.0,1.0,-3.102217674255371,0.9751156568527222,2.12710189819336,0.2761745452880859,0.9401860237121582,0.9401860237121582,0.0,140.75633239746094,148.0,58324.76171875,0.0,2445.06201171875,1.0,279.399658203125,283.2356872558594,297.3834533691406,301.0828552246094,293.1499938964844,293.1499938964844,279.45001220703125,33899.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724927306175232,1.0,0.0,0.0,3.628194808959961,3.628218412399292,8.783639486864558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.546875,0.0,1493.419189453125,1895.4371337890625,0.0,3146.192626953125,0.9004992842674255,1.0,0.0,3.0,1.0,0.0
17844120,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9216651320457458,0.4476862549781799,0.4041153490543365,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9975540041923524,0.5698739886283875,0.5397169589996338,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8955937027931213,0.4137321412563324,0.2904383838176727,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8742218613624573,0.3849845230579376,0.3663737177848816,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7266834378242493,0.2162802368402481,0.9850692749023438,285.0072021484375,284.95001220703125,300.64166259765625,294.39453125,298.281005859375,297.1963806152344,285.0054931640625,1.0,0.577538013458252,0.4209761321544647,0.4209761321544647,1.0,1.0,-3.104774713516236,0.9751267433166504,2.129647970199585,0.2757102847099304,0.9536858201026917,0.9536858201026917,0.0,142.46241760253906,151.0,58454.234375,0.0,2458.9404296875,1.0,279.4419860839844,283.2220153808594,297.378662109375,301.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,33176.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711326122283936,1.0,0.0,0.0,3.698225259780884,3.698249340057373,9.125990914071737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.6826171875,0.0,1566.0830078125,1895.4371337890625,0.0,3133.434814453125,0.9140697121620178,1.0,0.0,3.0,1.0,0.0
17844180,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.917268931865692,0.4468466639518738,0.403743177652359,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9949827194213868,0.5701856017112732,0.5402339696884155,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8924792408943176,0.4139661490917206,0.2908224761486053,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8710381984710693,0.3849563300609588,0.3666086196899414,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.724112331867218,0.2160927206277847,0.985087275505066,284.8719482421875,284.95001220703125,300.6619873046875,294.3798828125,298.283935546875,297.1928100585937,284.8692321777344,1.0,0.5787535309791565,0.4206157028675079,0.4206157028675079,1.0,1.0,-3.1057252883911133,0.974548041820526,2.1311771869659424,0.2750289440155029,0.8604055643081665,0.8604055643081665,0.0,144.35118103027344,151.0,59269.23046875,0.0,2470.747314453125,1.0,279.19744873046875,283.0705261230469,297.4175109863281,301.3235168457031,293.1499938964844,293.1499938964844,279.1499938964844,37714.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778374195098877,1.0,0.0,0.0,3.6631829738616943,3.663207530975342,8.953865062721889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5673828125,0.0,1560.7620849609375,1895.4371337890625,0.0,3196.310546875,0.9071333408355712,1.0,0.0,3.0,1.0,0.0
17844240,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9119976758956908,0.4458606839179992,0.4029257893562317,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9917893409729004,0.5705054402351379,0.5405439734458923,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8885956406593323,0.4140625,0.2909523546695709,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8671599626541138,0.3847933411598205,0.3665527701377868,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7209625840187073,0.215809166431427,0.9842982292175292,284.89764404296875,284.95001220703125,300.6820678710937,294.36553955078125,298.2862548828125,297.1885986328125,284.8993225097656,1.0,0.5797820091247559,0.4202552735805511,0.4202552735805511,1.0,1.0,-3.104257345199585,0.9730877876281738,2.131169557571411,0.2739719450473785,0.8546514511108398,0.8546514511108398,0.0,146.46534729003906,154.0,58932.7578125,0.0,2479.162353515625,1.0,279.1578063964844,283.096923828125,297.38983154296875,301.2378234863281,293.1499938964844,293.1499938964844,279.45001220703125,38978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799010515213013,1.0,0.0,0.0,3.5741562843322754,3.574180126190185,8.523939527549373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8125,0.0,1472.2379150390625,1895.4371337890625,0.0,3215.653564453125,0.8908597230911255,1.0,0.0,3.0,1.0,0.0
17844300,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9080061316490172,0.4454753398895263,0.4023569226264953,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9893463253974916,0.5714038610458374,0.5411620736122131,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8856852650642395,0.4146011173725128,0.2912074327468872,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8641875386238098,0.3849676847457886,0.3666089177131653,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7184514999389648,0.2157184928655624,0.9837309122085572,285.0148010253906,284.95001220703125,300.70184326171875,294.3515319824219,298.2919006347656,297.1892395019531,285.0165100097656,1.0,0.580783486366272,0.4198948442935943,0.4198948442935943,1.0,1.0,-3.1040024757385254,0.972076416015625,2.1319260597229004,0.2729975283145904,0.9351725578308104,0.9351725578308104,0.0,148.2195587158203,154.0,58123.9609375,0.0,2487.978271484375,1.0,279.39959716796875,283.2269287109375,297.3221130371094,301.0101928710937,293.1499938964844,293.1499938964844,279.45001220703125,34144.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740101456642151,1.0,0.0,0.0,3.623850107192993,3.623873472213745,8.762614811530511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2041015625,0.0,1490.4857177734375,1895.4371337890625,0.0,3160.424072265625,0.8997310400009155,1.0,0.0,3.0,1.0,0.0
17844360,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9054790139198304,0.4452453851699829,0.4021958708763122,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9878912568092346,0.5724942684173584,0.5422019958496094,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.883987545967102,0.4153066575527191,0.2917134463787079,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8623303771018982,0.38527512550354,0.3669253587722778,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7168009877204895,0.2157269120216369,0.9838929772377014,285.0035095214844,284.95001220703125,300.7213439941406,294.3379211425781,298.2990417480469,297.1918334960937,285.0020751953125,1.0,0.581879198551178,0.4196021854877472,0.4196021854877472,1.0,1.0,-3.106240749359131,0.972132444381714,2.134108304977417,0.272575169801712,0.9481303691864014,0.9481303691864014,0.0,149.57485961914062,157.0,58235.328125,0.0,2499.4306640625,1.0,279.44195556640625,283.2153015136719,297.3182373046875,301.04840087890625,293.1499938964844,293.1499938964844,279.1499938964844,33377.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722396492958069,1.0,0.0,0.0,3.690519332885742,3.690543413162232,9.087999046641926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.7578125,0.0,1558.874267578125,1895.4371337890625,0.0,3143.818359375,0.912491261959076,1.0,0.0,3.0,1.0,0.0
