time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9025312066078186,0.4444445073604584,0.4018325209617615,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9860436320304872,0.5731256604194641,0.5431054830551147,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8818766474723816,0.4156098067760467,0.2921321094036102,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8601040244102478,0.3852603435516357,0.3671503663063049,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7148429155349731,0.215558260679245,0.983899176120758,284.87188720703125,284.95001220703125,300.7405090332031,294.32470703125,298.3032531738281,297.1904296875,284.8695068359375,1.0,0.5829538702964783,0.4193095266819,0.4193095266819,1.0,1.0,-3.107677459716797,0.9718996286392212,2.135777711868286,0.2721361219882965,0.8566051125526428,0.8566051125526428,0.0,151.11294555664062,157.0,59042.12890625,0.0,2510.32861328125,1.0,279.1976623535156,283.0672912597656,297.3591613769531,301.2489929199219,293.1499938964844,293.1499938964844,279.1499938964844,37919.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786557912826538,1.0,0.0,0.0,3.651871919631958,3.6518964767456055,8.89865532371914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4140625,0.0,1549.621826171875,1895.4371337890625,0.0,3203.981689453125,0.9047513604164124,1.0,0.0,3.0,1.0,0.0
17844480,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8986208438873291,0.4435100257396698,0.4010466635227203,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9833369255065918,0.5736270546913147,0.5436371564865112,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8788557052612305,0.4157868921756744,0.292306512594223,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8570556640625,0.3851213753223419,0.3671019077301025,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7121431827545166,0.2152986973524093,0.9831571578979492,284.89959716796875,284.95001220703125,300.75933837890625,294.3119201660156,298.3062438964844,297.18756103515625,284.9012451171875,1.0,0.5838907957077026,0.4190168380737304,0.4190168380737304,1.0,1.0,-3.106632709503174,0.9707654118537904,2.1358673572540283,0.2713044285774231,0.8526780605316162,0.8526780605316162,0.0,152.97427368164062,160.0,58723.79296875,0.0,2518.2001953125,1.0,279.15789794921875,283.094970703125,297.3339538574219,301.1662902832031,293.1499938964844,293.1499938964844,279.45001220703125,38999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805345296859741,1.0,0.0,0.0,3.563406229019165,3.563430070877075,8.47274236548401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.7939453125,0.0,1460.8536376953125,1895.4371337890625,0.0,3221.58984375,0.8885270357131958,1.0,0.0,3.0,1.0,0.0
17844540,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.895528256893158,0.4431632459163666,0.4005112648010254,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9812415838241576,0.5746214389801025,0.5443766117095947,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8765735626220703,0.4163954555988312,0.292609304189682,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8546790480613708,0.3853169083595276,0.3671721220016479,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7099213004112244,0.2152290344238281,0.982655942440033,285.0161437988281,284.95001220703125,300.7777709960937,294.29962158203125,298.3122253417969,297.18902587890625,285.0177917480469,1.0,0.5848333835601807,0.4187241792678833,0.4187241792678833,1.0,1.0,-3.106718063354492,0.9700490236282348,2.136669158935547,0.2705402672290802,0.933346390724182,0.933346390724182,0.0,154.55410766601562,160.0,57934.79296875,0.0,2526.74658203125,1.0,279.3993530273437,283.2242126464844,297.2686767578125,300.9425964355469,293.1499938964844,293.1499938964844,279.45001220703125,34105.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745313882827759,1.0,0.0,0.0,3.614439010620117,3.614462375640869,8.717162245375221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.958984375,0.0,1479.924072265625,1895.4371337890625,0.0,3165.312255859375,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
17844600,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8935227990150452,0.4429628849029541,0.4003753960132599,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9800333380699158,0.5757578015327454,0.5454775094985962,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8752886056900024,0.4171504974365234,0.2931527495384216,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.85321044921875,0.385641485452652,0.3675016462802887,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7084562182426453,0.2152556329965591,0.982882559299469,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.3192443847656,297.192138671875,285.00311279296875,1.0,0.5858902931213379,0.4184315204620361,0.4184315204620361,1.0,1.0,-3.1091983318328857,0.9702005982398988,2.138997793197632,0.2701469659805298,0.946514904499054,0.946514904499054,0.0,155.79513549804688,163.0,58058.953125,0.0,2538.09521484375,1.0,279.4418640136719,283.2123413085937,297.2671813964844,300.9840087890625,293.1499938964844,293.1499938964844,279.1499938964844,33329.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726902008056641,1.0,0.0,0.0,3.6821694374084473,3.682193279266357,9.046921718436352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.75390625,0.0,1549.09521484375,1895.4371337890625,0.0,3148.04443359375,0.9105809926986694,1.0,0.0,3.0,1.0,0.0
17844660,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8909813165664673,0.4421918988227844,0.4000349342823028,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9783461093902588,0.5764064192771912,0.5464067459106445,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8735404014587402,0.4175010323524475,0.2936019897460937,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8513328433036804,0.3856420516967773,0.3677384555339813,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7066234350204468,0.215102419257164,0.9829480648040771,284.87322998046875,284.95001220703125,300.8134765625,294.276611328125,298.3231506347656,297.1910095214844,284.8708801269531,1.0,0.586939811706543,0.4181393682956695,0.4181393682956695,1.0,1.0,-3.1108157634735107,0.970032036304474,2.1407835483551025,0.2697154879570007,0.8555632829666138,0.8555632829666138,0.0,157.25662231445312,163.0,58874.37890625,0.0,2548.962158203125,1.0,279.1978454589844,283.0646667480469,297.31060791015625,301.1876220703125,293.1499938964844,293.1499938964844,279.1499938964844,37881.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790826797485352,1.0,0.0,0.0,3.64414119720459,3.644165515899658,8.861019296091399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.4697265625,0.0,1540.7119140625,1895.4371337890625,0.0,3207.9833984375,0.902999460697174,1.0,0.0,3.0,1.0,0.0
17844720,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8874467611312866,0.4412867128849029,0.3992737829685211,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9757423400878906,0.5769103765487671,0.5469449162483215,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8708997964859009,0.4177295565605163,0.2938089966773987,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.848652184009552,0.3855178952217102,0.367701917886734,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7040423154830933,0.2148559540510177,0.982259213924408,284.9007568359375,284.95001220703125,300.8306884765625,294.2659912109375,298.32574462890625,297.1882629394531,284.90234375,1.0,0.587861955165863,0.417847216129303,0.417847216129303,1.0,1.0,-3.109926223754883,0.9689549803733826,2.1409711837768555,0.2688873708248138,0.8519551753997803,0.8519551753997803,0.0,159.0635986328125,166.0,58569.84765625,0.0,2556.83984375,1.0,279.1579284667969,283.0920104980469,297.2877197265625,301.1083068847656,293.1499938964844,293.1499938964844,279.45001220703125,38943.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809475302696228,1.0,0.0,0.0,3.5568385124206543,3.5568621158599854,8.441538170700369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.11328125,0.0,1453.429931640625,1895.4371337890625,0.0,3225.459716796875,0.887028694152832,1.0,0.0,3.0,1.0,0.0
17844780,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.884645938873291,0.4409627020359039,0.3987601101398468,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9737294912338256,0.5778996348381042,0.5476812720298767,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8689131140708923,0.4183906316757202,0.2941466867923736,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8465532660484314,0.3857264220714569,0.3677835762500763,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7019519805908203,0.2147960662841797,0.9818017482757568,285.0167236328125,284.95001220703125,300.8474426269531,294.2559509277344,298.3312683105469,297.1899108886719,285.0183410644531,1.0,0.5887964367866516,0.4175550639629364,0.4175550639629364,1.0,1.0,-3.110142230987549,0.9682859778404236,2.1418561935424805,0.2681207954883575,0.9325255751609802,0.9325255751609802,0.0,160.60708618164062,166.0,57793.2109375,0.0,2565.4560546875,1.0,279.3992004394531,283.22076416015625,297.224609375,300.8877868652344,293.1499938964844,293.1499938964844,279.45001220703125,34057.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749015927314758,1.0,0.0,0.0,3.608752727508545,3.6087758541107178,8.689754622537293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.025390625,0.0,1473.3917236328125,1895.4371337890625,0.0,3168.78369140625,0.8962978720664978,1.0,0.0,3.0,1.0,0.0
17844840,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8828415870666504,0.4407832026481628,0.3986422419548034,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.972591757774353,0.5790259838104248,0.5487740635871887,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8678321838378906,0.4191965460777282,0.2947252988815307,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8452688455581665,0.3860630393028259,0.3681237697601318,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7006072402000427,0.214830219745636,0.982061803340912,285.0050048828125,284.95001220703125,300.8637084960937,294.2466125488281,298.3378295898437,297.19317626953125,285.0035400390625,1.0,0.5898488163948059,0.4172628819942474,0.4172628819942474,1.0,1.0,-3.112729787826538,0.968474507331848,2.1442551612854004,0.2677182555198669,0.9457510709762572,0.9457510709762572,0.0,161.8255615234375,169.0,57927.39453125,0.0,2576.934814453125,1.0,279.4418334960937,283.2088317871094,297.2254333496094,300.9320068359375,293.1499938964844,293.1499938964844,279.1499938964844,33288.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730038404464722,1.0,0.0,0.0,3.6772167682647705,3.6772403717041016,9.022600693242566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8232421875,0.0,1543.21875,1895.4371337890625,0.0,3150.986328125,0.909437358379364,1.0,0.0,3.0,1.0,0.0
17844900,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8805213570594788,0.4400365948677063,0.3983209729194641,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9709579944610596,0.5796600580215454,0.5496911406517029,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8663042783737183,0.4195966720581054,0.2952088117599487,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8435924053192139,0.3860756754875183,0.3683711290359497,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6989160180091858,0.2146839201450348,0.9821559190750122,284.87384033203125,284.95001220703125,300.8794860839844,294.23797607421875,298.3411560058594,297.19207763671875,284.8715209960937,1.0,0.5908966660499573,0.4169707298278808,0.4169707298278808,1.0,1.0,-3.114443778991699,0.968338668346405,2.1461050510406494,0.2672745585441589,0.8550934195518494,0.8550934195518494,0.0,163.2716064453125,169.0,58752.1484375,0.0,2587.939208984375,1.0,279.19793701171875,283.0614013671875,297.27154541015625,301.1386413574219,293.1499938964844,293.1499938964844,279.1499938964844,37846.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793606162071228,1.0,0.0,0.0,3.639749526977539,3.639773845672608,8.839675160743354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.923828125,0.0,1535.568359375,1895.4371337890625,0.0,3210.58837890625,0.901995837688446,1.0,0.0,3.0,1.0,0.0
17844960,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8772621750831604,0.4391566216945648,0.3975818753242492,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9683961272239684,0.5801479816436768,0.5502140522003174,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8639325499534607,0.4198765754699707,0.2954502701759338,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8411592245101929,0.3859638571739197,0.3683454692363739,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6965059638023376,0.2144439220428466,0.9814946055412292,284.9013366699219,284.95001220703125,300.89471435546875,294.23004150390625,298.3431396484375,297.1893615722656,284.90289306640625,1.0,0.5918197631835938,0.4166838824748993,0.4166838824748993,1.0,1.0,-3.113649845123291,0.967308759689331,2.14634108543396,0.2664482295513153,0.8516547679901123,0.8516547679901123,0.0,165.06625366210938,172.0,58459.1328125,0.0,2595.935791015625,1.0,279.1579895019531,283.0887145996094,297.2514038085937,301.0628356933594,293.1499938964844,293.1499938964844,279.45001220703125,38904.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811869621276855,1.0,0.0,0.0,3.553171157836914,3.553194761276245,8.424140105489641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.634765625,0.0,1449.244140625,1895.4371337890625,0.0,3227.703369140625,0.8861905932426453,1.0,0.0,3.0,1.0,0.0
17845020,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8746851086616516,0.4388543963432312,0.3970888257026672,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9664266705513,0.5811223983764648,0.5509353280067444,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8621636033058167,0.4205901324748993,0.2958237528800964,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8392542004585266,0.386184811592102,0.3684383332729339,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6945551037788391,0.2143895179033279,0.98106187582016,285.0170288085937,284.95001220703125,300.909423828125,294.222900390625,298.3480834960937,297.1911315917969,285.0186462402344,1.0,0.5927567481994629,0.4163970649242401,0.4163970649242401,1.0,1.0,-3.113958835601806,0.9666858315467834,2.147273063659668,0.2656824290752411,0.9321754574775696,0.9321754574775696,0.0,166.60133361816406,172.0,57693.2109375,0.0,2604.701171875,1.0,279.39910888671875,283.21728515625,297.1909484863281,300.8457946777344,293.1499938964844,293.1499938964844,279.45001220703125,34026.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750709891319275,1.0,0.0,0.0,3.60569429397583,3.605717658996582,8.675032745486533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.87109375,0.0,1469.8446044921875,1895.4371337890625,0.0,3170.372314453125,0.8955883979797363,1.0,0.0,3.0,1.0,0.0
17845080,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8730384707450867,0.4386962652206421,0.396989494562149,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9653331637382508,0.5822340250015259,0.552014172077179,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8612359762191772,0.4214467406272888,0.2964379787445068,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8381009697914124,0.3865341544151306,0.3687900304794311,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.693309485912323,0.2144286632537841,0.981343686580658,285.00537109375,284.95001220703125,300.9235534667969,294.2165832519531,298.3540954589844,297.19451904296875,285.0039367675781,1.0,0.5938122272491455,0.4161102175712585,0.4161102175712585,1.0,1.0,-3.1166346073150635,0.966916799545288,2.1497178077697754,0.2652776539325714,0.9455656409263612,0.9455656409263612,0.0,167.81529235839844,175.0,57837.9296875,0.0,2616.37353515625,1.0,279.4418029785156,283.2055358886719,297.1946716308594,300.89337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33257.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730933666229248,1.0,0.0,0.0,3.674718856811523,3.6747426986694336,9.010346957438742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.78125,0.0,1540.183837890625,1895.4371337890625,0.0,3151.82568359375,0.9088547229766846,1.0,0.0,3.0,1.0,0.0
17845140,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8709058165550232,0.437974214553833,0.3966883420944214,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9637414813041688,0.5828508734703064,0.5529162287712097,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8598852157592773,0.4218955039978027,0.2969557344913482,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8365781307220459,0.3865595459938049,0.3690491616725921,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6917344331741333,0.2142875343561172,0.981459379196167,284.8743896484375,284.95001220703125,300.93707275390625,294.2110900878906,298.35675048828125,297.1934509277344,284.8720397949219,1.0,0.5948638319969177,0.415823370218277,0.415823370218277,1.0,1.0,-3.118435859680176,0.9668238162994384,2.1516120433807373,0.264831930398941,0.8551692962646484,0.8551692962646484,0.0,169.2579803466797,175.0,58674.88671875,0.0,2627.565185546875,1.0,279.197998046875,283.0583190917969,297.2440795898437,301.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,37807.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793920874595642,1.0,0.0,0.0,3.6379449367523193,3.6379690170288086,8.830911042423395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1337890625,0.0,1533.27783203125,1895.4371337890625,0.0,3210.88330078125,0.9015715718269348,1.0,0.0,3.0,1.0,0.0
17845200,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8678901195526123,0.4371188282966614,0.3959713578224182,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9612218141555786,0.5833203792572021,0.5534218549728394,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.857738196849823,0.4222250282764435,0.297230988740921,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.83433997631073,0.3864603042602539,0.3690352141857147,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6894740462303162,0.2140525579452514,0.9808201789855956,284.9016418457031,284.95001220703125,300.95001220703125,294.2065124511719,298.35797119140625,297.19073486328125,284.9032287597656,1.0,0.5957914590835571,0.4155365228652954,0.4155365228652954,1.0,1.0,-3.1177291870117188,0.9658259749412536,2.1519031524658203,0.2639919817447662,0.8517407774925232,0.8517407774925232,0.0,171.04922485351562,178.0,58394.17578125,0.0,2635.71484375,1.0,279.1579895019531,283.08544921875,297.2272644042969,301.0322570800781,293.1499938964844,293.1499938964844,279.45001220703125,38869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811607956886292,1.0,0.0,0.0,3.552132368087769,3.5521559715271,8.419215191679541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.005859375,0.0,1447.8797607421875,1895.4371337890625,0.0,3227.4580078125,0.8859259486198425,1.0,0.0,3.0,1.0,0.0
17845260,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8693471550941467,0.4392192661762237,0.3965654969215393,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9634790420532228,0.5867006778717041,0.55525803565979,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8599141240119934,0.4254231452941894,0.2984823286533355,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8361455798149109,0.3891672492027282,0.3702959716320038,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6916540265083313,0.2165742218494415,0.9860823750495912,285.0272827148437,284.95001220703125,300.9623413085937,294.20220947265625,298.3795166015625,297.2163391113281,285.0305480957031,1.0,0.5973385572433472,0.4152634441852569,0.4152634441852569,1.0,1.0,-3.1299479007720947,0.969573736190796,2.160374164581299,0.2643853425979614,0.9399875998497008,0.9399875998497008,0.0,170.76446533203125,178.0,57837.34375,0.0,2658.240478515625,1.0,279.39910888671875,283.2215881347656,297.1703491210937,300.8233642578125,293.1499938964844,293.1499938964844,279.45001220703125,33770.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875067949295044,1.0,0.0,0.0,3.609087228775024,3.609110593795776,8.691366701896186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6826171875,0.0,1471.630126953125,1895.4371337890625,0.0,3170.34423828125,0.8963139653205872,1.0,0.0,3.0,1.0,0.0
17845320,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8731180429458618,0.4407674074172973,0.3981016874313354,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9680532217025756,0.58961021900177,0.5580995082855225,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8643600344657898,0.4281396865844726,0.300453633069992,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8400848507881165,0.3914258778095245,0.3725135028362274,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6963334679603577,0.2187237590551376,0.9959369897842408,285.03192138671875,284.95001220703125,300.9741516113281,294.1976013183594,298.3978881835937,297.23699951171875,285.031494140625,1.0,0.5996720790863037,0.4149903655052185,0.4149903655052185,1.0,1.0,-3.152097463607788,0.976857364177704,2.1752400398254395,0.2667089700698852,0.970601201057434,0.970601201057434,0.0,169.77035522460938,181.0,58371.33984375,0.0,2696.80517578125,1.0,279.4418334960937,283.2176818847656,297.18017578125,300.895751953125,293.1499938964844,293.1499938964844,279.1499938964844,32455.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737287521362305,1.0,0.0,0.0,3.6962695121765137,3.696293354034424,9.116340038417547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.873046875,0.0,1558.4005126953125,1895.4371337890625,0.0,3157.784912109375,0.9133175611495972,1.0,0.0,3.0,1.0,0.0
17845380,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8743908405303955,0.4412388205528259,0.3990186750888824,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9699897170066832,0.5915468335151672,0.5603835582733154,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8664519786834717,0.4299560189247131,0.3020337224006653,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8418649435043335,0.3928811550140381,0.3742654919624328,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6988692283630371,0.2202526032924652,1.0041598081588743,284.9029541015625,284.95001220703125,300.9854431152344,294.192626953125,298.4085693359375,297.2472229003906,284.8995666503906,1.0,0.6021400094032288,0.41471728682518,0.41471728682518,1.0,1.0,-3.1698532104492188,0.9825310111045836,2.1873221397399902,0.2685598134994507,0.8913772702217102,0.8913772702217102,0.0,170.09237670898438,181.0,59684.51171875,0.0,2734.0927734375,1.0,279.1971130371094,283.063232421875,297.2364501953125,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,35891.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814296126365662,1.0,0.0,0.0,3.698331117630005,3.698355674743652,9.126513305091066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.74609375,0.0,1586.7877197265625,1895.4371337890625,0.0,3229.97705078125,0.914219319820404,1.0,0.0,3.0,1.0,0.0
17845440,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8731040358543396,0.4411786198616028,0.3991531133651733,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9693599939346312,0.5929418206214905,0.5619027018547058,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8661080598831177,0.4312640130519867,0.3030953407287597,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8414043188095093,0.3938252925872803,0.3753778040409088,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6991426348686218,0.221317246556282,1.0100024938583374,284.91632080078125,284.95001220703125,300.9961853027344,294.1873779296875,298.4145202636719,297.2512512207031,284.9178771972656,1.0,0.6044560670852661,0.4144442081451416,0.4144442081451416,1.0,1.0,-3.1814892292022705,0.9859946370124816,2.1954946517944336,0.2695111632347107,0.8853439688682556,0.8853439688682556,0.0,171.56817626953125,184.0,59752.71875,0.0,2765.594482421875,1.0,279.15753173828125,283.0729675292969,297.22491455078125,301.10308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852015137672424,1.0,0.0,0.0,3.646522283554077,3.6465466022491455,8.872602847986855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0380859375,0.0,1538.9820556640625,1895.4371337890625,0.0,3265.3056640625,0.9055740833282472,1.0,0.0,3.0,1.0,0.0
17845500,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8714597821235657,0.4415118098258972,0.3992874026298523,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9682967066764832,0.5946267247200012,0.5633584856987,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8653490543365479,0.4328062534332275,0.3040972948074341,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8405088782310486,0.3948795199394226,0.3763391673564911,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6988399028778076,0.2223165184259414,1.0147711038589478,285.0375061035156,284.95001220703125,301.0064697265625,294.1817932128906,298.42144775390625,297.2570495605469,285.04010009765625,1.0,0.6066886782646179,0.4141711294651031,0.4141711294651031,1.0,1.0,-3.1914939880371094,0.9888734817504884,2.202620267868042,0.2701112329959869,0.9751765131950378,0.9751765131950378,0.0,173.24246215820312,184.0,59135.75390625,0.0,2795.061767578125,1.0,279.40155029296875,283.2055358886719,297.1675109863281,300.90411376953125,293.1499938964844,293.1499938964844,279.45001220703125,33265.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880946695804596,1.0,0.0,0.0,3.708419561386109,3.7084436416625977,9.176372373076448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.283203125,0.0,1578.3541259765625,1895.4371337890625,0.0,3225.451904296875,0.9178681373596193,1.0,0.0,3.0,1.0,0.0
17845560,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8703245520591736,0.4419324994087219,0.39972785115242,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.967671036720276,0.5963716506958008,0.5650643110275269,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8650093078613281,0.4344052672386169,0.3052551448345184,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8399490714073181,0.3959506750106811,0.3774192929267883,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6987342238426208,0.2232502996921539,1.0194026231765747,285.03228759765625,284.95001220703125,301.0162048339844,294.1759033203125,298.4275207519531,297.2631225585937,285.0309143066406,1.0,0.6089407205581665,0.413571685552597,0.413571685552597,1.0,1.0,-3.2023348808288574,0.9912348389625548,2.211100101470948,0.2700248062610626,1.0,1.0,0.0,174.7637176513672,187.0,59465.84765625,0.0,2825.583740234375,1.0,279.442626953125,283.1963195800781,297.1706237792969,300.9652404785156,293.1499938964844,293.1499938964844,279.1499938964844,32504.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805899620056152,1.0,0.0,0.0,3.788658618927002,3.788683414459229,9.577767059454343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.8291015625,0.0,1665.823974609375,1895.4371337890625,0.0,3222.10888671875,0.934073269367218,1.0,0.0,3.0,1.0,0.0
17845620,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8684929609298706,0.4416910409927368,0.3999070227146148,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.966328740119934,0.5975040793418884,0.5665120482444763,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8640140295028687,0.4354825317859649,0.306253969669342,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.838793158531189,0.3965807855129242,0.3783083856105804,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6979940533638,0.2238590121269226,1.0232256650924685,284.8902282714844,284.95001220703125,301.02545166015625,294.16973876953125,298.4292907714844,297.2635803222656,284.88580322265625,1.0,0.6110824346542358,0.4129722714424133,0.4129722714424133,1.0,1.0,-3.211166381835937,0.9928018450737,2.218364715576172,0.2696890532970428,0.9109448194503784,0.9109448194503784,0.0,176.59950256347656,187.0,60658.03125,0.0,2853.8505859375,1.0,279.1951599121094,283.0320129394531,297.2178955078125,301.1939392089844,293.1499938964844,293.1499938964844,279.1499938964844,35928.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888338565826416,1.0,0.0,0.0,3.788524866104126,3.788550138473511,9.577089485901524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6904296875,0.0,1692.2606201171875,1895.4371337890625,0.0,3294.666259765625,0.9345279335975648,1.0,0.0,3.0,1.0,0.0
17845680,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8655242919921875,0.4411574006080627,0.399554580450058,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9638028144836426,0.5983218550682068,0.5674277544021606,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8619529604911804,0.4362907111644745,0.3069177865982055,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8366745114326477,0.3969446122646332,0.3788036704063415,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6962603330612183,0.2242272794246673,1.0256531238555908,284.8969421386719,284.95001220703125,301.0342102050781,294.1632385253906,298.428466796875,297.2607727050781,284.89862060546875,1.0,0.6129695177078247,0.4123728275299072,0.4123728275299072,1.0,1.0,-3.216161012649536,0.9929884076118468,2.223172664642334,0.2687910199165344,0.8945832252502441,0.8945832252502441,0.0,178.87843322753906,190.0,60540.328125,0.0,2876.713623046875,1.0,279.15692138671875,283.0397644042969,297.1994323730469,301.1358642578125,293.1499938964844,293.1499938964844,279.45001220703125,37851.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916750550270081,1.0,0.0,0.0,3.724775314331055,3.724800348281861,9.257494184566896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.13671875,0.0,1632.1024169921875,1895.4371337890625,0.0,3325.869140625,0.9232968688011168,1.0,0.0,3.0,1.0,0.0
17845740,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8630999326705933,0.4412165582180023,0.3993760347366333,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9617645144462584,0.5996359586715698,0.5684607028961182,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8603663444519043,0.4375381171703338,0.3076597452163696,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8349533081054688,0.397623747587204,0.3793373107910156,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6948089003562927,0.2247231602668762,1.0278356075286863,285.0234069824219,284.95001220703125,301.04248046875,294.1564636230469,298.4303894042969,297.2620849609375,285.0262145996094,1.0,0.6147528290748596,0.4117734134197235,0.4117734134197235,1.0,1.0,-3.221341133117676,0.9932427406311036,2.2280983924865723,0.2677937746047973,0.9824572801589966,0.9824572801589966,0.0,180.8858642578125,190.0,59732.77734375,0.0,2898.546875,1.0,279.40313720703125,283.1804504394531,297.1373291015625,300.9177551269531,293.1499938964844,293.1499938964844,279.45001220703125,33951.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867385387420654,1.0,0.0,0.0,3.771693706512451,3.7717185020446777,9.492183039583324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2421875,0.0,1656.9827880859375,1895.4371337890625,0.0,3279.69384765625,0.932554304599762,1.0,0.0,3.0,1.0,0.0
17845800,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8617277145385742,0.4414880275726318,0.3996377885341644,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9607853889465332,0.6011484265327454,0.5698949098587036,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8597452044487,0.438975840806961,0.3086671233177185,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8340824246406555,0.3984617292881012,0.3801412880420685,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6941184997558594,0.2252991646528244,1.0305808782577517,285.0216979980469,284.95001220703125,301.0502624511719,294.1493835449219,298.4336242675781,297.2654113769531,285.02069091796875,1.0,0.6165868639945984,0.4111739695072174,0.4111739695072174,1.0,1.0,-3.228857040405273,0.9943217039108276,2.234535455703736,0.2671296894550323,1.0,1.0,0.0,182.44235229492188,193.0,59937.59765625,0.0,2922.8603515625,1.0,279.44305419921875,283.1762390136719,297.1377868652344,300.9669494628906,293.1499938964844,293.1499938964844,279.1499938964844,33242.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856666088104248,1.0,0.0,0.0,3.838688611984253,3.8387138843536377,9.832389196162694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.0703125,0.0,1731.7039794921875,1895.4371337890625,0.0,3269.659912109375,0.9457632303237916,1.0,0.0,3.0,1.0,0.0
17845860,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8600022792816162,0.4411672949790954,0.3997158110141754,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9594300389289856,0.6021260619163513,0.5711625814437866,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8588086366653442,0.4399662017822265,0.3095805048942566,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8329399228096008,0.3989461064338684,0.3808530271053314,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6931567192077637,0.2256508916616439,1.033029317855835,284.8824462890625,284.95001220703125,301.0575561523437,294.1420288085937,298.43389892578125,297.26416015625,284.8782043457031,1.0,0.6183589696884155,0.4107342958450317,0.4107342958450317,1.0,1.0,-3.235380172729492,0.9954338073730468,2.2399463653564453,0.2668287456035614,0.9141294360160828,0.9141294360160828,0.0,184.1639099121093,193.0,61065.77734375,0.0,2946.08349609375,1.0,279.1942443847656,283.01519775390625,297.1833190917969,301.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,36459.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926931619644165,1.0,0.0,0.0,3.8293416500091553,3.829367637634277,9.784564554138342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.7734375,0.0,1745.6048583984375,1895.4371337890625,0.0,3335.384521484375,0.9440858364105223,1.0,0.0,3.0,1.0,0.0
17845920,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8573464751243591,0.4405906498432159,0.3993051946163177,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9570598006248474,0.6028336882591248,0.5719497799873352,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8570078015327454,0.4407322704792022,0.3101961612701416,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310262560844421,0.399217814207077,0.3812324702739715,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6914263367652893,0.2258326858282089,1.034444808959961,284.8916931152344,284.95001220703125,301.0643920898437,294.1343688964844,298.4320983886719,297.2602233886719,284.8935241699219,1.0,0.6199285387992859,0.410294622182846,0.410294622182846,1.0,1.0,-3.2387351989746094,0.995442271232605,2.243292808532715,0.2661003172397613,0.8972474336624146,0.8972474336624146,0.0,186.2658843994141,196.0,60883.66796875,0.0,2964.7890625,1.0,279.1566467285156,283.0262756347656,297.1644287109375,301.1235656738281,293.1499938964844,293.1499938964844,279.45001220703125,38285.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954417705535889,1.0,0.0,0.0,3.7582619190216064,3.7582874298095694,9.424696827409208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.45703125,0.0,1674.589111328125,1895.4371337890625,0.0,3361.059326171875,0.931108295917511,1.0,0.0,3.0,1.0,0.0
17845980,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8552615642547607,0.440633475780487,0.3990948796272278,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9552575945854188,0.6040765047073364,0.5728919506072998,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8557201027870178,0.4419746398925781,0.3109175562858581,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8295512199401855,0.399845689535141,0.3816930055618286,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6900654435157776,0.2261969298124313,1.0358878374099731,285.021240234375,284.95001220703125,301.0707702636719,294.1264343261719,298.4334716796875,297.260986328125,285.024169921875,1.0,0.621446430683136,0.4098549485206604,0.4098549485206604,1.0,1.0,-3.242765188217163,0.9956952333450316,2.247069835662842,0.265342652797699,0.9860145449638368,0.9860145449638368,0.0,188.072982788086,196.0,60018.76171875,0.0,2983.34228515625,1.0,279.40380859375,283.1706848144531,297.1024780273437,300.9013671875,293.1499938964844,293.1499938964844,279.45001220703125,34269.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900795578956604,1.0,0.0,0.0,3.799984216690064,3.800009489059448,9.63511411100626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.087890625,0.0,1693.0394287109375,1895.4371337890625,0.0,3310.951416015625,0.939153254032135,1.0,0.0,3.0,1.0,0.0
17846040,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.854185163974762,0.4409023225307464,0.3993422389030456,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9545380473136902,0.6055392026901245,0.5742638111114502,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8553690314292908,0.4434245228767395,0.3119231760501861,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8289086818695068,0.4006564319133758,0.3824541866779327,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6894867420196533,0.2266788333654403,1.0380994081497192,285.0220642089844,284.95001220703125,301.0766906738281,294.1182556152344,298.4364318847656,297.2641296386719,285.0213928222656,1.0,0.6230636835098267,0.4094152748584747,0.4094152748584747,1.0,1.0,-3.24949312210083,0.99690043926239,2.2525925636291504,0.2649694681167602,1.0,1.0,0.0,189.4315185546875,199.0,60178.84375,0.0,3005.20361328125,1.0,279.4432373046875,283.1695861816406,297.1029968261719,300.94805908203125,293.1499938964844,293.1499938964844,279.1499938964844,33605.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887032270431519,1.0,0.0,0.0,3.860582113265991,3.860607624053955,9.944864132194198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.216796875,0.0,1761.3660888671875,1895.4371337890625,0.0,3298.078125,0.9509105682373048,1.0,0.0,3.0,1.0,0.0
17846100,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8527651429176331,0.4405892491340637,0.3994177579879761,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.953438401222229,0.6064766645431519,0.575484573841095,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8547096252441406,0.4444340765476227,0.3128435909748077,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8280035257339478,0.4011267721652984,0.3831413686275482,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6886681318283081,0.2269613742828369,1.040156364440918,284.8837890625,284.95001220703125,301.0821228027344,294.1097717285156,298.43603515625,297.26275634765625,284.8794250488281,1.0,0.6246601343154907,0.408975601196289,0.408975601196289,1.0,1.0,-3.255464792251587,0.9978244304656982,2.2576403617858887,0.2645961046218872,0.9185095429420472,0.9185095429420472,0.0,190.97528076171875,199.0,61305.71875,0.0,3026.547119140625,1.0,279.1938171386719,283.009033203125,297.148193359375,301.1674194335937,293.1499938964844,293.1499938964844,279.1499938964844,36560.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954776525497437,1.0,0.0,0.0,3.850348949432373,3.850374937057495,9.892212347040186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.50390625,0.0,1772.121826171875,1895.4371337890625,0.0,3361.393798828125,0.9489358067512512,1.0,0.0,3.0,1.0,0.0
17846160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8504233360290527,0.4400098323822021,0.3990046977996826,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9512916207313538,0.6071355938911438,0.5762247443199158,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8531880974769592,0.4452141523361206,0.3134666979312897,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.826325535774231,0.4013819992542267,0.3835014402866363,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6870974898338318,0.2270850986242294,1.0412638187408447,284.8919372558594,284.95001220703125,301.0871276855469,294.1010437011719,298.4335021972656,297.2586364746094,284.8937683105469,1.0,0.6260852217674255,0.4085488021373749,0.4085488021373749,1.0,1.0,-3.258375406265259,0.9976930022239684,2.260682344436645,0.2638231217861175,0.9011208415031432,0.9011208415031432,0.0,192.93313598632807,202.0,61111.47265625,0.0,3043.682861328125,1.0,279.1565246582031,283.01934814453125,297.12921142578125,301.10260009765625,293.1499938964844,293.1499938964844,278.8500061035156,38348.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980857729911804,1.0,0.0,0.0,3.778968811035156,3.778994560241699,9.52883681293315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.6826171875,0.0,1699.632080078125,1895.4371337890625,0.0,3385.734375,0.9357823729515076,1.0,0.0,3.0,1.0,0.0
17846220,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8481996059417725,0.439408004283905,0.3985997140407562,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9492315649986268,0.607740044593811,0.5769380927085876,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8517614603042603,0.4459629654884338,0.3140817880630493,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8247122168540955,0.4015873670578003,0.3838230073451996,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.685558021068573,0.2271564453840255,1.0421295166015625,284.8158874511719,284.95001220703125,301.0917053222656,294.0920715332031,298.4307556152344,297.2544250488281,284.8204040527344,1.0,0.6274263858795166,0.4081219732761383,0.4081219732761383,1.0,1.0,-3.260915279388428,0.9974315166473388,2.263483762741089,0.2629727721214294,0.8169688582420349,0.8169688582420349,0.0,194.8147125244141,202.0,61460.19140625,0.0,3059.625244140625,1.0,278.89892578125,282.9295349121094,297.13592529296875,301.21160888671875,293.1499938964844,293.1499938964844,278.8500061035156,43295.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034231901168824,1.0,0.0,0.0,3.6383326053619385,3.6383578777313232,8.832793696456065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.52734375,0.0,1574.6385498046875,1895.4371337890625,0.0,3435.472412109375,0.9057156443595886,1.0,0.0,3.0,1.0,0.0
