time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8460645079612732,0.4390750527381897,0.3981854617595672,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9472357034683228,0.608565092086792,0.5776140689849854,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8504083156585693,0.4469175040721893,0.3146834671497345,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.823148250579834,0.4019317924976349,0.3841065764427185,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6840431690216064,0.227288156747818,1.0427827835083008,284.884521484375,284.95001220703125,301.0958251953125,294.0827941894531,298.4292297363281,297.2521667480469,284.8866577148437,1.0,0.6286903023719788,0.4076951742172241,0.4076951742172241,1.0,1.0,-3.2630767822265625,0.997036874294281,2.266040086746216,0.2620224356651306,0.8315021395683289,0.8315021395683289,0.0,196.6293334960937,190.0,61120.453125,0.0,3074.4052734375,1.0,278.85821533203125,282.9888916015625,297.0956115722656,301.0852355957031,293.1499938964844,293.1499938964844,279.1499938964844,41089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032280445098876,1.0,0.0,0.0,3.533783435821533,3.533807277679444,8.332458492077421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.595703125,0.0,1444.5411376953125,1895.4371337890625,0.0,3433.65576171875,0.8839868903160095,1.0,0.0,3.0,1.0,0.0
17846340,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8474574089050293,0.4393154382705688,0.3980722427368164,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9497211575508118,0.609919011592865,0.5785574316978455,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8525769710540771,0.4483453333377838,0.3154552578926086,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8248283267021179,0.402656227350235,0.3845375180244446,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6855521202087402,0.2276494652032852,1.043571949005127,285.0075988769531,284.95001220703125,301.0995178222656,294.07330322265625,298.4310913085937,297.2548828125,285.0086669921875,1.0,0.6281962394714355,0.4072683751583099,0.4072683751583099,1.0,1.0,-3.2664663791656494,0.9970747232437134,2.2693915367126465,0.2612152993679046,0.913327932357788,0.913327932357788,0.0,195.3964691162109,190.0,60356.90234375,0.0,3074.87744140625,1.0,279.0984802246094,283.12359619140625,297.03277587890625,300.85455322265625,293.1499938964844,293.1499938964844,279.1499938964844,34922.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961839079856873,1.0,0.0,0.0,3.5789756774902344,3.5789988040924072,8.546942922293965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9091796875,0.0,1447.6705322265625,1895.4371337890625,0.0,3367.987060546875,0.8905049562454224,1.0,0.0,3.0,1.0,0.0
17846400,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8510718941688538,0.439638078212738,0.3982657492160797,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9548935294151306,0.6113709807395935,0.5798043012619019,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.856981635093689,0.4498742222785949,0.3164259791374206,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8285363912582397,0.4034960269927978,0.3851874768733978,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.688993513584137,0.22811059653759,1.044931411743164,284.99932861328125,284.95001220703125,301.102783203125,294.06353759765625,298.4337463378906,297.25885009765625,284.9985046386719,1.0,0.6272044777870178,0.4068415760993957,0.4068415760993957,1.0,1.0,-3.2717809677124023,0.997787058353424,2.273993968963623,0.2606849372386932,0.9259306192398072,0.9259306192398072,0.0,192.4553985595703,178.0,60491.8828125,0.0,3069.977294921875,1.0,279.1415710449219,283.1168518066406,297.03594970703125,300.89996337890625,293.1499938964844,293.1499938964844,278.8500061035156,33922.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937840461730957,1.0,0.0,0.0,3.6378660202026367,3.637889623641968,8.830528486214462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.94921875,0.0,1504.219970703125,1895.4371337890625,0.0,3345.57666015625,0.9011327624320984,1.0,0.0,3.0,1.0,0.0
17846460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8553135991096497,0.4394091367721557,0.3982041478157043,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9607243537902832,0.6123069524765015,0.5808118581771851,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8620964884757996,0.4509719610214233,0.3172516822814941,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8328813910484314,0.4040161669254303,0.3857068419456482,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6930520534515381,0.2283951640129089,1.045986890792847,284.8807678222656,284.95001220703125,301.1056213378906,294.0535583496094,298.43310546875,297.2582092285156,284.88018798828125,1.0,0.6257083415985107,0.4064520895481109,0.4064520895481109,1.0,1.0,-3.2758119106292725,0.9981322884559632,2.277679681777954,0.2601669132709503,0.8433141112327576,0.8433141112327576,0.0,188.89474487304688,178.0,61282.8671875,0.0,3058.805419921875,1.0,278.89898681640625,282.9823608398437,297.0814208984375,301.1063842773437,293.1499938964844,293.1499938964844,278.8500061035156,38423.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996042609214783,1.0,0.0,0.0,3.589676141738892,3.5896999835968018,8.598126441938803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.2080078125,0.0,1484.9156494140625,1895.4371337890625,0.0,3399.89501953125,0.8913716673851013,1.0,0.0,3.0,1.0,0.0
17846520,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8596956133842468,0.4390824437141418,0.3977334201335907,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9665656685829164,0.613112211227417,0.5813984274864197,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8674353957176208,0.4519748389720917,0.3178183138370514,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8374199867248535,0.4044377207756042,0.3859447538852691,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6972548961639404,0.2286034971475601,1.0462167263031006,284.9122619628906,284.95001220703125,301.1080627441406,294.0433044433594,298.4312438964844,297.2561340332031,284.913330078125,1.0,0.6237205266952515,0.4060625731945038,0.4060625731945038,1.0,1.0,-3.2771971225738525,0.9975517392158508,2.2796452045440674,0.2592612504959106,0.8465315103530884,0.8465315103530884,0.0,185.031494140625,166.0,61057.7578125,0.0,3040.19970703125,1.0,278.8583374023437,283.0096740722656,297.0619506835937,301.0340270996094,293.1499938964844,293.1499938964844,279.1499938964844,38677.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012801051139832,1.0,0.0,0.0,3.5145840644836426,3.5146071910858154,8.242162152782839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5517578125,0.0,1406.95703125,1895.4371337890625,0.0,3415.514404296875,0.8775070309638977,1.0,0.0,3.0,1.0,0.0
17846580,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8654654026031494,0.4392727017402649,0.3974735736846924,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9735472798347472,0.6143729090690613,0.5821547508239746,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8741687536239624,0.4533908069133758,0.3185040652751922,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8431767225265503,0.4051752388477325,0.3862849473953247,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7025216817855835,0.2289952337741851,1.0466188192367554,285.02069091796875,284.95001220703125,301.1100769042969,294.0328369140625,298.43231201171875,297.25836181640625,285.021484375,1.0,0.621475875377655,0.405673086643219,0.405673086643219,1.0,1.0,-3.279505491256714,0.997300386428833,2.282205104827881,0.2583861947059631,0.9249504208564758,0.9249504208564758,0.0,180.4307556152344,166.0,60347.18359375,0.0,3019.44482421875,1.0,279.0982360839844,283.1312866210937,297.00341796875,300.8217163085937,293.1499938964844,293.1499938964844,279.1499938964844,33828.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895694375038147,1.0,0.0,0.0,3.571723222732544,3.5717461109161377,8.512338354194071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9306640625,0.0,1431.9130859375,1895.4371337890625,0.0,3363.417236328125,0.8877766728401184,1.0,0.0,3.0,1.0,0.0
17846640,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8728891611099243,0.4395619928836822,0.3975441753864288,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.981621503829956,0.6157348155975342,0.5832251310348511,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8825540542602539,0.4549090266227722,0.3194000422954559,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8504241108894348,0.4060157835483551,0.3868512213230133,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.709046483039856,0.229469820857048,1.0476481914520264,285.0054931640625,284.95001220703125,301.1116943359375,294.0221252441406,298.4341735839844,297.2618408203125,285.00408935546875,1.0,0.6191415190696716,0.4052836000919342,0.4052836000919342,1.0,1.0,-3.283872365951538,0.997768223285675,2.286104202270508,0.257815420627594,0.9363401532173156,0.9363401532173156,0.0,175.1757049560547,154.0,60530.30859375,0.0,2999.41064453125,1.0,279.1415100097656,283.11773681640625,297.0046691894531,300.8709411621094,293.1499938964844,293.1499938964844,278.8500061035156,33206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942782878875732,1.0,0.0,0.0,3.6402392387390137,3.6402626037597656,8.842053489388491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.3857421875,0.0,1501.489990234375,1895.4371337890625,0.0,3350.193603515625,0.9010562300682068,1.0,0.0,3.0,1.0,0.0
17846700,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8806383013725281,0.4393001496791839,0.3973911702632904,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9893490076065063,0.6165814995765686,0.5840834379196167,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8913171887397766,0.455995500087738,0.3201697766780853,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8580978512763977,0.4065198302268982,0.3872980773448944,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.715540885925293,0.2297545373439788,1.048422932624817,284.87945556640625,284.95001220703125,301.1129150390625,294.0111999511719,298.4325561523437,297.26055908203125,284.8781433105469,1.0,0.6166387796401978,0.4048941135406494,0.4048941135406494,1.0,1.0,-3.287121534347534,0.9978340268135072,2.289287567138672,0.257187157869339,0.8495777249336243,0.8495777249336243,0.0,169.9158935546875,154.0,61369.33984375,0.0,2976.889892578125,1.0,278.8988037109375,282.9759216308594,297.0469970703125,301.07794189453125,293.1499938964844,293.1499938964844,278.8500061035156,37839.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007874131202698,1.0,0.0,0.0,3.6014082431793213,3.6014320850372314,8.654420753373415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.337890625,0.0,1493.3594970703125,1895.4371337890625,0.0,3410.923095703125,0.8935118913650513,1.0,0.0,3.0,1.0,0.0
17846760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8882300853729248,0.4389390051364898,0.3968433737754822,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9963124394416808,0.6173001527786255,0.584537923336029,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8999744057655334,0.4569907784461975,0.320693165063858,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8657772541046143,0.4069137275218963,0.3874662518501282,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7216017842292786,0.2299533784389495,1.048401951789856,284.9076232910156,284.95001220703125,301.11376953125,294.0000305175781,298.4297180175781,297.25787353515625,284.90875244140625,1.0,0.6138874888420105,0.4045017957687378,0.4045017957687378,1.0,1.0,-3.287817478179932,0.996996283531189,2.290821075439453,0.2561736106872558,0.8492094874382019,0.8492094874382019,0.0,164.81338500976562,142.0,61123.90234375,0.0,2949.75439453125,1.0,278.8582458496094,283.001220703125,297.02423095703125,301.0023498535156,293.1499938964844,293.1499938964844,279.1499938964844,38553.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902909815311432,1.0,0.0,0.0,3.525353193283081,3.525376319885254,8.292749384963827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.5078125,0.0,1417.3189697265625,1895.4371337890625,0.0,3430.69287109375,0.8797286748886108,1.0,0.0,3.0,1.0,0.0
17846820,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8954693675041199,0.4390995800495147,0.396569162607193,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.6186572313308716,0.5793634653091431,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9083885550498962,0.4584060311317444,0.3213866353034973,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8731198906898499,0.4076167643070221,0.3877909779548645,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7271621823310852,0.2303210496902465,1.0487909317016602,285.013671875,284.95001220703125,301.1141967773437,293.9886474609375,298.42999267578125,297.2601623535156,285.013671875,1.0,0.6107754111289978,0.4041095077991485,0.4041095077991485,1.0,1.0,-3.2841365337371826,0.994619369506836,2.2895171642303467,0.2546232640743255,0.9244399070739746,0.9244399070739746,0.0,160.17555236816406,142.0,60330.28125,0.0,2914.869384765625,1.0,279.0984802246094,283.1213684082031,296.9623718261719,300.78436279296875,293.1499938964844,293.1499938964844,279.1499938964844,33898.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975138664245605,1.0,0.0,0.0,3.580188751220703,3.580211639404297,8.552736971978447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1806640625,0.0,1441.4586181640625,1895.4371337890625,0.0,3380.39892578125,0.8896360397338867,1.0,0.0,3.0,1.0,0.0
17846880,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9012725949287416,0.4393044114112854,0.3966701030731201,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.6210901141166687,0.5687190890312195,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.91571444272995,0.4598753452301025,0.3223287761211395,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8790785074234009,0.4083763659000397,0.3883881270885467,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7315933704376221,0.2307302951812744,1.0500150918960571,284.9895324707031,284.95001220703125,301.1142578125,293.97705078125,298.4332275390625,297.2674560546875,284.9878845214844,1.0,0.6069762110710144,0.4037171900272369,0.4037171900272369,1.0,1.0,-3.2720234394073486,0.9892154335975648,2.2828078269958496,0.2530628442764282,0.9259859919548036,0.9259859919548036,0.0,156.449462890625,130.0,60268.72265625,0.0,2870.8662109375,1.0,279.1415710449219,283.1036682128906,296.9595031738281,300.8192749023437,293.1499938964844,293.1499938964844,278.8500061035156,33681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959448933601379,1.0,0.0,0.0,3.637741804122925,3.637765407562256,8.829925377540349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.90625,0.0,1502.2835693359375,1895.4371337890625,0.0,3365.75634765625,0.9006971716880798,1.0,0.0,3.0,1.0,0.0
17846940,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.90849107503891,0.4389480352401733,0.3964937329292297,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.6240091323852539,0.5557519197463989,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9247698187828064,0.4609008729457855,0.3231049180030823,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.886353611946106,0.4087872803211212,0.3888138234615326,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7369891405105591,0.2309458404779434,1.0507725477218628,284.86102294921875,284.95001220703125,301.11395263671875,293.9652404785156,298.4359436035156,297.2743835449219,284.8602294921875,1.0,0.6029090285301208,0.4033248722553253,0.4033248722553253,1.0,1.0,-3.2601876258850098,0.9840348362922668,2.276152849197388,0.2496447712182998,0.8314793109893799,0.8314793109893799,0.0,151.99395751953125,130.0,60746.1796875,0.0,2819.8603515625,1.0,278.8991394042969,282.96551513671875,296.9964904785156,301.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,39107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901781678199768,1.0,0.0,0.0,3.572315692901612,3.572339534759521,8.515162335243076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7861328125,0.0,1471.1993408203125,1895.4371337890625,0.0,3420.186767578125,0.8876625895500183,1.0,0.0,3.0,1.0,0.0
17847000,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9158918857574464,0.4385465681552887,0.3959412276744842,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6275613903999329,0.5430808663368225,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9337164759635924,0.4618821144104004,0.3236449956893921,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8935122489929199,0.4091221988201141,0.388968288898468,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7423101663589478,0.2311077415943145,1.0507829189300537,284.89434814453125,284.95001220703125,301.11328125,293.9532165527344,298.440185546875,297.2838134765625,284.8951110839844,1.0,0.5984049439430237,0.4029325544834137,0.4029325544834137,1.0,1.0,-3.245137453079224,0.9776762127876282,2.26746129989624,0.2466339319944381,0.8297694325447083,0.8297694325447083,0.0,147.62754821777344,118.0,60188.59375,0.0,2764.478759765625,1.0,278.8584899902344,282.9993591308594,296.96807861328125,300.89898681640625,293.1499938964844,293.1499938964844,279.1499938964844,39673.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027125239372252,1.0,0.0,0.0,3.473062038421631,3.473085165023804,8.048563699958322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9619140625,0.0,1371.2342529296875,1895.4371337890625,0.0,3428.85595703125,0.8690693974494934,1.0,0.0,3.0,1.0,0.0
17847060,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.924982726573944,0.4386812150478363,0.3956546783447265,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.6321665644645691,0.5289961695671082,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9439577460289,0.4633045196533203,0.3243492245674133,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9018514752388,0.4097848534584045,0.3892637193202972,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7485893964767456,0.231471985578537,1.0511550903320312,284.9979858398437,284.95001220703125,301.1122436523437,293.94097900390625,298.4502258300781,297.3006286621094,284.9978332519531,1.0,0.5936235785484314,0.4027914106845855,0.4027914106845855,1.0,1.0,-3.229506015777588,0.971762239933014,2.2577438354492188,0.2441505044698715,0.8984038233757019,0.8984038233757019,0.0,142.9225311279297,118.0,59215.0546875,0.0,2706.527099609375,1.0,279.096923828125,283.1199951171875,296.9026794433594,300.6617736816406,293.1499938964844,293.1499938964844,279.1499938964844,34672.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959673047065735,1.0,0.0,0.0,3.5141711235046387,3.5141937732696533,8.24022606593644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.603515625,0.0,1377.6748046875,1895.4371337890625,0.0,3365.96533203125,0.8756179213523865,1.0,0.0,3.0,1.0,0.0
17847120,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9358779788017272,0.438893049955368,0.3957085907459259,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.6375001072883606,0.5133726000785828,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9554566144943236,0.4648127257823944,0.3252779543399811,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9120628237724304,0.4105339050292969,0.3897974789142608,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7561205625534058,0.2319255620241165,1.052283763885498,284.9769592285156,284.95001220703125,301.11083984375,293.9285583496094,298.46270751953125,297.3210754394531,284.97540283203125,1.0,0.5886456966400146,0.402650237083435,0.402650237083435,1.0,1.0,-3.21390151977539,0.9658994674682616,2.248002052307129,0.2417285591363906,0.8969842791557312,0.8969842791557312,0.0,137.9058074951172,136.0,59053.2265625,0.0,2647.44384765625,1.0,279.1409912109375,283.1070251464844,296.89898681640625,300.68505859375,293.1499938964844,293.1499938964844,279.45001220703125,34397.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931753635406494,1.0,0.0,0.0,3.559872627258301,3.5598955154418945,8.455946272079018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.83984375,0.0,1423.498046875,1895.4371337890625,0.0,3339.89013671875,0.8837838768959045,1.0,0.0,3.0,1.0,0.0
17847180,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9403515458106996,0.4392394125461578,0.3958363533020019,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.6430988311767578,0.5072066783905029,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9605918526649476,0.4664582014083862,0.3262845575809479,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9168333411216736,0.411400556564331,0.3904507160186767,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7595539689064026,0.2324947714805603,1.054142713546753,285.0684509277344,284.95001220703125,301.1091003417969,293.9159240722656,298.4769592285156,297.3431091308594,285.0697326660156,1.0,0.5878235697746277,0.4025090932846069,0.4025090932846069,1.0,1.0,-3.2108304500579834,0.9644697904586792,2.246360540390014,0.240437313914299,0.9815211296081544,0.9815211296081544,0.0,136.06375122070312,136.0,58320.00390625,0.0,2631.231201171875,1.0,279.39697265625,283.2182312011719,296.8669128417969,300.5323791503906,293.1499938964844,293.1499938964844,279.45001220703125,31708.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871841430664062,1.0,0.0,0.0,3.64202618598938,3.6420493125915527,8.850736321619479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.0947265625,0.0,1492.2752685546875,1895.4371337890625,0.0,3283.864013671875,0.9015579223632812,1.0,0.0,3.0,1.0,0.0
17847240,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9409884214401244,0.4396049678325653,0.3962099552154541,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.6480230689048767,0.5067859292030334,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9620790481567384,0.4681439399719238,0.3274741768836975,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9179111123085022,0.4123136401176452,0.3913228511810303,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7604205012321472,0.2331265360116958,1.056925654411316,285.048583984375,284.95001220703125,301.10699462890625,293.9031066894531,298.4888916015625,297.3613586425781,285.04638671875,1.0,0.5888964533805847,0.4023679196834564,0.4023679196834564,1.0,1.0,-3.216583728790283,0.9661195874214172,2.2504642009735107,0.2405673116445541,1.0,1.0,0.0,136.17904663085938,154.0,58660.02734375,0.0,2643.39990234375,1.0,279.441650390625,283.1968994140625,296.8824157714844,300.61553955078125,293.1499938964844,293.1499938964844,279.1499938964844,31508.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863341808319092,1.0,0.0,0.0,3.736893177032471,3.73691725730896,9.317827789345756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.80859375,0.0,1597.601318359375,1895.4371337890625,0.0,3275.9091796875,0.9215236902236938,1.0,0.0,3.0,1.0,0.0
17847300,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.937820851802826,0.4393264055252075,0.3963371515274048,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.651511549949646,0.5114297270774841,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9601085782051086,0.4693099856376648,0.3285262882709503,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9153771996498108,0.4128121435642242,0.3920670449733734,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7587621212005615,0.2335163056850433,1.059547781944275,284.9005432128906,284.95001220703125,301.10455322265625,293.8901062011719,298.4931640625,297.36834716796875,284.8956298828125,1.0,0.5915483832359314,0.4022267460823059,0.4022267460823059,1.0,1.0,-3.22762393951416,0.9696173667907716,2.2580065727233887,0.2414425611495971,0.9148131012916564,0.9148131012916564,0.0,137.9010009765625,154.0,59951.35546875,0.0,2675.108642578125,1.0,279.196044921875,283.02642822265625,296.9342956542969,300.8565673828125,293.1499938964844,293.1499938964844,279.1499938964844,34970.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942974209785461,1.0,0.0,0.0,3.752111196517944,3.752135992050171,9.393872915097744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4833984375,0.0,1641.845947265625,1895.4371337890625,0.0,3350.372802734375,0.9257317781448364,1.0,0.0,3.0,1.0,0.0
17847360,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.930899739265442,0.4387840628623962,0.3959836363792419,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6536341309547424,0.5208411812782288,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9546924829483032,0.470246285200119,0.3292761445045471,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9094874262809752,0.4130732715129852,0.3924701809883117,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7546486258506775,0.2337191551923751,1.061212420463562,284.9043884277344,284.95001220703125,301.101806640625,293.8769226074219,298.4909362792969,297.3661499023437,284.90625,1.0,0.5954284071922302,0.4020204544067383,0.4020204544067383,1.0,1.0,-3.2418954372406006,0.974074363708496,2.2678210735321045,0.2425739616155624,0.8992131352424622,0.8992131352424622,0.0,141.09634399414062,172.0,60009.31640625,0.0,2721.7568359375,1.0,279.1571655273437,283.0292358398437,296.9161376953125,300.8106994628906,293.1499938964844,293.1499938964844,279.45001220703125,37046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983197808265686,1.0,0.0,0.0,3.7025513648986816,3.702576160430908,9.147354376182192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.220703125,0.0,1600.369140625,1895.4371337890625,0.0,3387.917236328125,0.9177533984184264,1.0,0.0,3.0,1.0,0.0
17847420,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9225286245346068,0.438860148191452,0.3958671987056732,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.6551340818405151,0.532907247543335,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9476597905158995,0.4716882407665252,0.3301743566989898,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.902519464492798,0.4136921167373657,0.3929877281188965,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7495146989822388,0.2340846061706543,1.063030481338501,285.0338134765625,284.95001220703125,301.09869384765625,293.863525390625,298.4884338378906,297.36334228515625,285.0372314453125,1.0,0.6003583669662476,0.4018141627311706,0.4018141627311706,1.0,1.0,-3.2601420879364014,0.97990483045578,2.280237197875977,0.244158536195755,0.9918643236160278,0.9918643236160278,0.0,145.264404296875,172.0,59404.80078125,0.0,2782.418212890625,1.0,279.4028015136719,283.1698608398437,296.8509826660156,300.6027526855469,293.1499938964844,293.1499938964844,279.45001220703125,33328.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942365646362305,1.0,0.0,0.0,3.7605152130126953,3.760539770126343,9.436001278118056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.94921875,0.0,1639.0411376953125,1895.4371337890625,0.0,3349.80419921875,0.9295707941055298,1.0,0.0,3.0,1.0,0.0
17847480,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9140014052391052,0.4391838908195495,0.3962547481060028,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.6559663414955139,0.546472430229187,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9400227665901184,0.4733516573905945,0.3314036726951599,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8954349756240845,0.4145057201385498,0.393854558467865,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.744154691696167,0.234546884894371,1.06572425365448,285.0431823730469,284.95001220703125,301.09527587890625,293.8499755859375,298.4845886230469,297.3585205078125,285.0436096191406,1.0,0.6062095761299133,0.401607871055603,0.401607871055603,1.0,1.0,-3.2826714515686035,0.9872183799743652,2.2954530715942383,0.2462995499372482,1.0,1.0,0.0,150.13804626464844,190.0,59781.12890625,0.0,2856.6630859375,1.0,279.4429626464844,283.1741027832031,296.8470458984375,300.6582946777344,293.1499938964844,293.1499938964844,279.1499938964844,33049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941453695297241,1.0,0.0,0.0,3.828981876373291,3.829007148742676,9.78272737484076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.58984375,0.0,1718.405517578125,1895.4371337890625,0.0,3348.952392578125,0.9433693885803224,1.0,0.0,3.0,1.0,0.0
17847540,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9047613739967346,0.4389691948890686,0.3965237736701965,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6555556654930115,0.5621978044509888,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9310397505760192,0.4745795130729675,0.3325710594654083,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8874017000198364,0.4149949848651886,0.3946838080883026,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.738133430480957,0.2347939014434814,1.0682868957519531,284.9125061035156,284.95001220703125,301.091552734375,293.83624267578125,298.4748229980469,297.3452453613281,284.90777587890625,1.0,0.6127590537071228,0.4014015793800354,0.4014015793800354,1.0,1.0,-3.307385206222534,0.995273768901825,2.3121113777160645,0.2487638145685196,0.9424546360969543,0.9424546360969543,0.0,155.86370849609375,190.0,61264.71875,0.0,2941.3388671875,1.0,279.1942749023437,283.0143127441406,296.88836669921875,300.8913879394531,293.1499938964844,293.1499938964844,279.1499938964844,35137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023378491401672,1.0,0.0,0.0,3.8449900150299072,3.845016002655029,9.864696721706423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1728515625,0.0,1754.32177734375,1895.4371337890625,0.0,3425.366943359375,0.94721120595932,1.0,0.0,3.0,1.0,0.0
17847600,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8947720527648926,0.4384395182132721,0.3963163197040558,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6539834141731262,0.5803084373474121,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9205532670021056,0.4755372107028961,0.3334355354309082,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.87823885679245,0.4152355492115021,0.3951897621154785,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7312593460083008,0.2348373979330063,1.0698261260986328,284.91461181640625,284.95001220703125,301.0874938964844,293.8223571777344,298.46026611328125,297.3251953125,284.9165344238281,1.0,0.6197751760482788,0.4011952877044678,0.4011952877044678,1.0,1.0,-3.332412004470825,1.0034191608428955,2.3289928436279297,0.2512626349925995,0.9293451905250548,0.9293451905250548,0.0,162.4832000732422,193.0,61475.9921875,0.0,3032.96533203125,1.0,279.15655517578125,283.0131530761719,296.8672180175781,300.849853515625,293.1499938964844,293.1499938964844,278.8500061035156,36740.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067724347114564,1.0,0.0,0.0,3.808298349380493,3.808324098587036,9.677322623247164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.896484375,0.0,1722.2962646484375,1895.4371337890625,0.0,3466.626708984375,0.9412822127342224,1.0,0.0,3.0,1.0,0.0
17847660,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8870276808738708,0.437819093465805,0.3960282802581787,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.6516659259796143,0.5947699546813965,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9127642512321472,0.4764045178890228,0.3342351019382477,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8712528944015503,0.4153712093830108,0.3955813646316528,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.7259126901626587,0.2347615510225296,1.0707049369812012,284.8278503417969,284.95001220703125,301.0831604003906,293.80828857421875,298.4417724609375,297.3022766113281,284.8303527832031,1.0,0.625028669834137,0.4004541337490082,0.4004541337490082,1.0,1.0,-3.3519656658172607,1.0082136392593384,2.343751907348633,0.2518786191940307,0.8446229100227356,0.8446229100227356,0.0,167.8950653076172,193.0,62271.5703125,0.0,3106.8173828125,1.0,278.89776611328125,282.9051208496094,296.8712158203125,300.9842224121094,293.1499938964844,293.1499938964844,278.8500061035156,41081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141345620155334,1.0,0.0,0.0,3.712024211883545,3.712049722671509,9.194220069730364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.0234375,0.0,1641.94189453125,1895.4371337890625,0.0,3534.933349609375,0.9205695986747742,1.0,0.0,3.0,1.0,0.0
17847720,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8804865479469299,0.4373818039894104,0.3956359624862671,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6493037939071655,0.6072011590003967,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9065560102462769,0.4774167239665985,0.3349557816982269,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.865439772605896,0.4155853688716888,0.3958530724048614,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7213108539581299,0.2346870154142379,1.070971131324768,284.88836669921875,284.95001220703125,301.0784912109375,293.7940673828125,298.4242858886719,297.28143310546875,284.8909606933594,1.0,0.6296008825302124,0.3997129797935486,0.3997129797935486,1.0,1.0,-3.367962121963501,1.0116599798202517,2.35630202293396,0.2517707943916321,0.8550653457641602,0.8550653457641602,0.0,172.59664916992188,196.0,62095.640625,0.0,3169.42431640625,1.0,278.8576965332031,282.9564514160156,296.82635498046875,300.8703308105469,293.1499938964844,293.1499938964844,279.1499938964844,40091.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159562587738036,1.0,0.0,0.0,3.6179487705230713,3.617973327636719,8.734099310458987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3935546875,0.0,1528.1490478515625,1895.4371337890625,0.0,3551.794189453125,0.90175861120224,1.0,0.0,3.0,1.0,0.0
17847780,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.874437689781189,0.4375399053096771,0.3956474959850311,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9979361295700072,0.6475770473480225,0.6142886877059937,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.901061475276947,0.4789363443851471,0.3359396159648895,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8600082397460938,0.4161937534809112,0.3963856101036072,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7168537974357605,0.2348319739103317,1.0718485116958618,285.0152893066406,284.95001220703125,301.07354736328125,293.7796630859375,298.4119567871094,297.2684326171875,285.01666259765625,1.0,0.6334653496742249,0.3989718556404114,0.3989718556404114,1.0,1.0,-3.379401922225952,1.0134917497634888,2.365910291671753,0.251334935426712,0.9414493441581726,0.9414493441581726,0.0,177.21485900878906,196.0,61384.765625,0.0,3221.7705078125,1.0,279.10064697265625,283.0943298339844,296.7559814453125,300.640380859375,293.1499938964844,293.1499938964844,279.1499938964844,34518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104653596878052,1.0,0.0,0.0,3.668020248413086,3.668044090270996,8.977527272691077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.2900390625,0.0,1542.173095703125,1895.4371337890625,0.0,3500.921875,0.9099439978599548,1.0,0.0,3.0,1.0,0.0
17847840,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8678849935531616,0.4377533495426178,0.3960561454296112,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9917299151420592,0.6468427777290344,0.6133577823638916,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8949930667877197,0.4805234670639038,0.3371967077255249,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8540418744087219,0.4168916642665863,0.3972309231758117,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7117573618888855,0.235046237707138,1.0736634731292725,285.0039978027344,284.95001220703125,301.0682983398437,293.7651062011719,298.4039001464844,297.2620849609375,285.0038452148437,1.0,0.6363722681999207,0.3982307016849518,0.3982307016849518,1.0,1.0,-3.381727695465088,1.0120577812194824,2.369669914245605,0.251449316740036,0.9545034766197203,0.9545034766197203,0.0,182.35696411132807,199.0,61511.98046875,0.0,3258.427001953125,1.0,279.14227294921875,283.0859069824219,296.7503967285156,300.6799011230469,293.1499938964844,293.1499938964844,278.8500061035156,33694.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091640710830688,1.0,0.0,0.0,3.728879928588867,3.728904247283936,9.277908361582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.896484375,0.0,1605.085205078125,1895.4371337890625,0.0,3488.843994140625,0.9213683605194092,1.0,0.0,3.0,1.0,0.0
17847900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8633312582969666,0.4373675882816314,0.3961493074893951,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9873077273368835,0.6463100910186768,0.6129637956619263,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8910394906997681,0.4816194772720337,0.3382546603679657,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.850074291229248,0.4172214567661285,0.3978829383850097,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7081343531608582,0.2350624650716781,1.074931263923645,284.876708984375,284.95001220703125,301.06280517578125,293.7504272460937,298.3946228027344,297.25457763671875,284.87506103515625,1.0,0.6389679312705994,0.3974895477294922,0.3974895477294922,1.0,1.0,-3.3867132663726807,1.0117766857147217,2.374936580657959,0.2479508072137832,0.8663325309753418,0.8663325309753418,0.0,185.96343994140625,199.0,62372.37890625,0.0,3288.943359375,1.0,278.8968505859375,282.9416809082031,296.7870483398437,300.8807983398437,293.1499938964844,293.1499938964844,278.8500061035156,37933.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156497716903688,1.0,0.0,0.0,3.690209865570069,3.690234661102295,9.08647450614808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5478515625,0.0,1592.990966796875,1895.4371337890625,0.0,3548.958740234375,0.9135275483131408,1.0,0.0,3.0,1.0,0.0
17847960,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.858569324016571,0.4368447363376617,0.3958014547824859,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9827537536621094,0.6460385918617249,0.6126576066017151,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.88689786195755,0.4826003611087799,0.3390281796455383,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8459873199462891,0.4174177348613739,0.3982202410697937,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7042867541313171,0.2349930554628372,1.0753453969955444,284.9025573730469,284.95001220703125,301.0570068359375,293.735595703125,298.38641357421875,297.24774169921875,284.9039611816406,1.0,0.6409889459609985,0.39695805311203,0.39695805311203,1.0,1.0,-3.3877620697021484,1.010575771331787,2.3771862983703613,0.2464892119169235,0.862758219242096,0.862758219242096,0.0,189.5941772460937,202.0,62079.44140625,0.0,3312.34912109375,1.0,278.8575744628906,282.96588134765625,296.7600402832031,300.79803466796875,293.1499938964844,293.1499938964844,279.1499938964844,38812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177653193473816,1.0,0.0,0.0,3.610041618347168,3.610065698623657,8.69596362917946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5263671875,0.0,1509.97705078125,1895.4371337890625,0.0,3568.521240234375,0.898676872253418,1.0,0.0,3.0,1.0,0.0
17848020,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8551831245422363,0.4368780255317688,0.3956604897975921,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9794571995735168,0.6465283632278442,0.6128422617912292,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8841577172279358,0.4840590059757232,0.3399351835250854,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8431305289268494,0.4179596602916717,0.3986531794071197,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7015141844749451,0.2351313084363937,1.07594096660614,285.01708984375,284.95001220703125,301.0509338378906,293.7205810546875,298.3827209472656,297.2472839355469,285.01837158203125,1.0,0.6427809000015259,0.3964265882968902,0.3964265882968902,1.0,1.0,-3.3901352882385254,1.0098726749420166,2.380262613296509,0.2451266497373581,0.9431931972503662,0.9431931972503662,0.0,192.4129638671875,202.0,61256.6796875,0.0,3334.1259765625,1.0,279.1004638671875,283.0952453613281,296.6941223144531,300.5711975097656,293.1499938964844,293.1499938964844,279.1499938964844,34161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123165607452391,1.0,0.0,0.0,3.659306526184082,3.659330368041992,8.934924835557467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5419921875,0.0,1529.755859375,1895.4371337890625,0.0,3518.08984375,0.9075638055801392,1.0,0.0,3.0,1.0,0.0
17848080,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8531235456466675,0.4370430707931518,0.3958814442157745,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9774514436721802,0.6472960710525513,0.6135690212249756,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.88277268409729,0.4856478869915008,0.3410863280296325,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8414623141288757,0.4186277687549591,0.3993375599384308,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6998403072357178,0.2353740334510803,1.077261209487915,285.0064697265625,284.95001220703125,301.0445861816406,293.7054748535156,298.380615234375,297.2491149902344,285.0052185058594,1.0,0.6445269584655762,0.3958950936794281,0.3958950936794281,1.0,1.0,-3.3950679302215576,1.010042428970337,2.3850255012512207,0.2441175580024719,0.9573838710784912,0.9573838710784912,0.0,194.515380859375,205.0,61406.59375,0.0,3357.687744140625,1.0,279.1422119140625,283.0861511230469,296.6889953613281,300.6108093261719,293.1499938964844,293.1499938964844,278.8500061035156,33438.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108967185020448,1.0,0.0,0.0,3.722992658615112,3.7230169773101807,9.248635137737438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5478515625,0.0,1596.3525390625,1895.4371337890625,0.0,3504.923828125,0.9198716878890992,1.0,0.0,3.0,1.0,0.0
