time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8509162664413452,0.4366471469402313,0.3958902359008789,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9753398299217224,0.6475890278816223,0.6141850352287292,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8812587261199951,0.4867711067199707,0.3421086966991424,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8397110104560852,0.4189410805702209,0.3999055624008178,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6981058120727539,0.2354242801666259,1.0783724784851074,284.8774719238281,284.95001220703125,301.0379943847656,293.690185546875,298.3750305175781,297.24615478515625,284.87567138671875,1.0,0.6461358666419983,0.3953635990619659,0.3953635990619659,1.0,1.0,-3.3990752696990967,1.009883165359497,2.3891921043396,0.2430959790945053,0.8685433864593506,0.8685433864593506,0.0,196.62681579589844,205.0,62312.390625,0.0,3379.2119140625,1.0,278.8969116210937,282.9398803710937,296.7263488769531,300.814208984375,293.1499938964844,293.1499938964844,278.8500061035156,37675.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173956513404846,1.0,0.0,0.0,3.688816785812378,3.6888413429260254,9.079615210794144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.244140625,0.0,1589.4561767578125,1895.4371337890625,0.0,3565.104736328125,0.913049340248108,1.0,0.0,3.0,1.0,0.0
17848200,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8481138944625854,0.4361157417297363,0.3954830169677734,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9726250767707824,0.6477530598640442,0.6144082546234131,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8791535496711731,0.4877796471118927,0.3428608477115631,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8374552130699158,0.4191147685050964,0.4001701474189758,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6958864331245422,0.2353762090206146,1.0786538124084473,284.9016418457031,284.95001220703125,301.0311584472656,293.6748046875,298.3682861328125,297.24176025390625,284.9030456542969,1.0,0.6475098133087158,0.3948321044445038,0.3948321044445038,1.0,1.0,-3.4004170894622803,1.008808732032776,2.391608476638794,0.2417054027318954,0.8637539744377136,0.8637539744377136,0.0,198.9432067871093,208.0,62031.984375,0.0,3395.7802734375,1.0,278.85760498046875,282.9622497558594,296.6997375488281,300.733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38689.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919614553451538,1.0,0.0,0.0,3.610508441925049,3.610532522201538,8.698212923263782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.5166015625,0.0,1509.577392578125,1895.4371337890625,0.0,3585.6005859375,0.8986502885818481,1.0,0.0,3.0,1.0,0.0
17848260,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8460398316383362,0.4361453056335449,0.3953014612197876,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.97061288356781,0.6484740376472473,0.6148640513420105,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8777906894683838,0.4892751276493072,0.3437627255916595,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8358168005943298,0.4196373224258423,0.4005462825298309,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6942228078842163,0.2355296611785888,1.0791560411453247,285.01617431640625,284.95001220703125,301.0240783691406,293.6592712402344,298.3656616210937,297.24267578125,285.0174560546875,1.0,0.6488301753997803,0.3944395184516907,0.3944395184516907,1.0,1.0,-3.402881145477295,1.0084983110427856,2.39438271522522,0.2407197654247284,0.9438870549201964,0.9438870549201964,0.0,200.8358459472656,208.0,61210.78515625,0.0,3412.5205078125,1.0,279.1004638671875,283.091552734375,296.6334228515625,300.5070495605469,293.1499938964844,293.1499938964844,279.1499938964844,34118.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142417907714844,1.0,0.0,0.0,3.659914016723633,3.659937858581543,8.937891493587813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6640625,0.0,1530.111572265625,1895.4371337890625,0.0,3535.92626953125,0.9076517820358276,1.0,0.0,3.0,1.0,0.0
17848320,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8448613286018372,0.4363104701042175,0.3954960405826568,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9695216417312622,0.6493631601333618,0.6157281994819641,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8773438930511475,0.4909038245677948,0.3449214398860931,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8349645137786865,0.4202890694141388,0.401187926530838,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6933080554008484,0.2357829213142395,1.080410122871399,285.0057983398437,284.95001220703125,301.0167236328125,293.64361572265625,298.3643493652344,297.245361328125,285.0045471191406,1.0,0.6502315402030945,0.3940469324588775,0.3940469324588775,1.0,1.0,-3.4078257083892822,1.0090571641921997,2.398768663406372,0.2400997132062912,0.957966685295105,0.957966685295105,0.0,202.27755737304688,211.0,61364.6328125,0.0,3432.455078125,1.0,279.1422119140625,283.0826416015625,296.6277160644531,300.5462951660156,293.1499938964844,293.1499938964844,278.8500061035156,33416.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128740429878236,1.0,0.0,0.0,3.72376561164856,3.723789930343628,9.252476047549862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.4716796875,0.0,1597.0728759765625,1895.4371337890625,0.0,3523.25634765625,0.920026957988739,1.0,0.0,3.0,1.0,0.0
17848380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8433182835578918,0.4359159171581268,0.3954877853393554,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9680493474006652,0.6497121453285217,0.6164078116416931,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8765301704406738,0.4920623898506164,0.3459562361240387,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8338183760643005,0.4205854833126068,0.4017218649387359,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6921358108520508,0.2358389496803283,1.0814697742462158,284.8769836425781,284.95001220703125,301.0091552734375,293.6278381347656,298.3593444824219,297.2430114746094,284.87518310546875,1.0,0.6515868306159973,0.3936543464660644,0.3936543464660644,1.0,1.0,-3.411801338195801,1.0092748403549194,2.402526378631592,0.2394650131464004,0.8690446615219116,0.8690446615219116,0.0,203.91619873046875,211.0,62278.4375,0.0,3451.3076171875,1.0,278.8969116210937,282.9364318847656,296.66455078125,300.7494812011719,293.1499938964844,293.1499938964844,278.8500061035156,37651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194297790527344,1.0,0.0,0.0,3.689952373504639,3.689976930618286,9.085206329473294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.8779296875,0.0,1590.5673828125,1895.4371337890625,0.0,3583.895263671875,0.9132915139198304,1.0,0.0,3.0,1.0,0.0
17848440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8410504460334778,0.4353848397731781,0.3950689733028412,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9657778143882751,0.6498932838439941,0.6166512966156006,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749772310256958,0.4931055903434753,0.3467223048210144,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8320372700691223,0.4207417666912079,0.4019569158554077,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6903547644615173,0.235792800784111,1.0817052125930786,284.901123046875,284.95001220703125,301.0013427734375,293.6119384765625,298.35302734375,297.2389831542969,284.90252685546875,1.0,0.6527724862098694,0.3932617306709289,0.3932617306709289,1.0,1.0,-3.4130795001983643,1.0085713863372805,2.404508113861084,0.2384618371725082,0.86404949426651,0.86404949426651,0.0,205.893798828125,214.0,62001.7109375,0.0,3465.837158203125,1.0,278.8575744628906,282.9587097167969,296.637451171875,300.6688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38680.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921708345413208,1.0,0.0,0.0,3.611814975738525,3.611839056015015,8.704508900336805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.79296875,0.0,1510.9466552734375,1895.4371337890625,0.0,3604.91552734375,0.8989285826683044,1.0,0.0,3.0,1.0,0.0
17848500,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8393538594245911,0.4354126751422882,0.3948778212070465,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9640862345695496,0.6506122350692749,0.6171041131019592,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8740097284317017,0.49463951587677,0.3476423025131225,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8307311534881592,0.4212481379508972,0.4023076593875885,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6890033483505249,0.2359456866979599,1.082165002822876,285.0156555175781,284.95001220703125,300.9933166503906,293.5959167480469,298.35040283203125,297.2402038574219,285.01690673828125,1.0,0.6539521217346191,0.3928691446781158,0.3928691446781158,1.0,1.0,-3.41546893119812,1.0082515478134155,2.407217264175415,0.2374851107597351,0.9440262317657472,0.9440262317657472,0.0,207.541748046875,214.0,61176.92578125,0.0,3481.08203125,1.0,279.1004943847656,283.0881042480469,296.5705261230469,300.441650390625,293.1499938964844,293.1499938964844,279.1499938964844,34124.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163715839385986,1.0,0.0,0.0,3.661044120788574,3.661067962646485,8.943411557993386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.697265625,0.0,1531.416015625,1895.4371337890625,0.0,3555.636474609375,0.9079028367996216,1.0,0.0,3.0,1.0,0.0
17848560,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8384273648262024,0.4355743825435638,0.3950632512569427,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9632301330566406,0.6514883041381836,0.6179541349411011,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8738341927528381,0.4963050186634063,0.3488221168518066,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8301002383232117,0.4218834638595581,0.4029271304607391,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6883008480072021,0.2361959666013717,1.0833784341812134,285.0053405761719,284.95001220703125,300.9850769042969,293.5798034667969,298.3489074707031,297.2431030273437,285.0041198730469,1.0,0.6552470922470093,0.3924532532691955,0.3924532532691955,1.0,1.0,-3.420335531234741,1.0087072849273682,2.411628246307373,0.2367815822362899,0.9580078721046448,0.9580078721046448,0.0,208.8069305419922,217.0,61327.8046875,0.0,3499.9638671875,1.0,279.14227294921875,283.07940673828125,296.56414794921875,300.48004150390625,293.1499938964844,293.1499938964844,278.8500061035156,33427.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150173664093018,1.0,0.0,0.0,3.7246150970458975,3.724639415740967,9.256697808268656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.513671875,0.0,1598.134521484375,1895.4371337890625,0.0,3543.106689453125,0.9202211499214172,1.0,0.0,3.0,1.0,0.0
17848620,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8370989561080933,0.4351761937141418,0.3950472772121429,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.961924970149994,0.6518150568008423,0.6186127662658691,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8732459545135498,0.497494488954544,0.3498769104480743,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8291357755661011,0.4221616983413696,0.4034401178359985,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6873021125793457,0.2362467348575592,1.0843970775604248,284.8767395019531,284.95001220703125,300.97662353515625,293.5635681152344,298.3436584472656,297.24090576171875,284.8749694824219,1.0,0.6565203070640564,0.3920373618602752,0.3920373618602752,1.0,1.0,-3.4242260456085205,1.0088163614273071,2.415409564971924,0.2360602170228958,0.8690896034240723,0.8690896034240723,0.0,210.3192443847656,217.0,62241.78515625,0.0,3518.01513671875,1.0,278.8968811035156,282.93341064453125,296.6004943847656,300.6825256347656,293.1499938964844,293.1499938964844,278.8500061035156,37663.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215920567512512,1.0,0.0,0.0,3.6905364990234375,3.690561056137085,9.088082606467652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.5693359375,0.0,1591.3193359375,1895.4371337890625,0.0,3603.84375,0.913432776927948,1.0,0.0,3.0,1.0,0.0
17848680,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8350369930267334,0.4346412718296051,0.3946221470832824,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9597703218460084,0.6519680023193359,0.6188290119171143,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8719024658203125,0.4985683262348175,0.3506612777709961,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8275210857391357,0.4222992956638336,0.4036543667316437,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6856802105903625,0.236193835735321,1.0845893621444702,284.9008483886719,284.95001220703125,300.96795654296875,293.5472412109375,298.3371276855469,297.237060546875,284.9022521972656,1.0,0.6576414108276367,0.3916215002536773,0.3916215002536773,1.0,1.0,-3.4254090785980225,1.0080041885375977,2.417404890060425,0.234972208738327,0.8640036582946777,0.8640036582946777,0.0,212.2064514160156,220.0,61963.203125,0.0,3531.865966796875,1.0,278.8575744628906,282.95562744140625,296.5729675292969,300.6014099121094,293.1499938964844,293.1499938964844,279.1499938964844,38691.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238911867141724,1.0,0.0,0.0,3.61226487159729,3.6122889518737793,8.706677476766345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.8056640625,0.0,1511.5225830078125,1895.4371337890625,0.0,3625.0244140625,0.8990339636802673,1.0,0.0,3.0,1.0,0.0
17848740,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8334888219833374,0.4346632063388824,0.3944243490695953,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9581655859947203,0.6526573896408081,0.6192522048950195,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.871090829372406,0.5001367926597595,0.3516018986701965,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8263327479362488,0.4227877855300903,0.4039854109287262,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.684444785118103,0.2363391816616058,1.085005521774292,285.0152893066406,284.95001220703125,300.9590759277344,293.5307922363281,298.33428955078125,297.2383728027344,285.0165405273437,1.0,0.6587693095207214,0.3912056088447571,0.3912056088447571,1.0,1.0,-3.427703380584717,1.0075740814208984,2.4201292991638184,0.2339086383581161,0.9438204765319824,0.9438204765319824,0.0,213.78846740722656,220.0,61133.5078125,0.0,3546.594970703125,1.0,279.1005249023437,283.0850524902344,296.5054931640625,300.37353515625,293.1499938964844,293.1499938964844,279.1499938964844,34137.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185577034950256,1.0,0.0,0.0,3.6612532138824463,3.661277055740357,8.944433602664503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1611328125,0.0,1531.746337890625,1895.4371337890625,0.0,3575.841796875,0.907956063747406,1.0,0.0,3.0,1.0,0.0
17848800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8326569199562073,0.4348176121711731,0.3946022093296051,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9573751091957092,0.6535031199455261,0.6200727224349976,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8710197806358337,0.5018357634544373,0.3528042733669281,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8257758021354675,0.4234049022197723,0.4045863747596741,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6838166117668152,0.2365811169147491,1.086175560951233,285.0050354003906,284.95001220703125,300.95001220703125,293.5142822265625,298.3326110839844,297.2413635253906,285.0038146972656,1.0,0.6600219011306763,0.3907897174358368,0.3907897174358368,1.0,1.0,-3.4324779510498047,1.0079807043075562,2.424497365951538,0.2331793904304504,0.957717776298523,0.957717776298523,0.0,215.005859375,223.0,61281.52734375,0.0,3565.126708984375,1.0,279.1422119140625,283.0765075683594,296.49859619140625,300.4111022949219,293.1499938964844,293.1499938964844,278.8500061035156,33441.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171971082687378,1.0,0.0,0.0,3.724512100219727,3.724536418914795,9.25618564906472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.65625,0.0,1598.124755859375,1895.4371337890625,0.0,3563.26953125,0.9202119708061218,1.0,0.0,3.0,1.0,0.0
17848860,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8314236998558044,0.4344131648540497,0.3945788145065307,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9561179280281068,0.6537970304489136,0.6207005977630615,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.87053382396698,0.5030534863471985,0.3538794815540313,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8248823285102844,0.4236636161804199,0.4050804078578949,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6828903555870056,0.2366225570440292,1.0871487855911257,284.87664794921875,284.95001220703125,300.9403381347656,293.4971618652344,298.3270874023437,297.2392578125,284.8749389648437,1.0,0.6612590551376343,0.3903714418411255,0.3903714418411255,1.0,1.0,-3.436269998550415,1.0080376863479614,2.428232431411743,0.2324312776327133,0.8688682317733765,0.8688682317733765,0.0,216.48489379882807,223.0,62193.78125,0.0,3582.876220703125,1.0,278.8968811035156,282.9307556152344,296.5343933105469,300.6128845214844,293.1499938964844,293.1499938964844,278.8500061035156,37680.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238153100013732,1.0,0.0,0.0,3.690082550048828,3.690107345581055,9.085847523238044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3896484375,0.0,1590.9364013671875,1895.4371337890625,0.0,3624.325927734375,0.9133453965187072,1.0,0.0,3.0,1.0,0.0
17848920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8294730186462402,0.4338725507259369,0.3941479325294494,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.953999161720276,0.65390545129776,0.6208809614181519,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8693081736564636,0.5041561722755432,0.354682594537735,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8233479857444763,0.4237816929817199,0.4052754938602447,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6813552379608154,0.2365622073411941,1.0872986316680908,284.9006652832031,284.95001220703125,300.9296875,293.4790344238281,298.320068359375,297.2355041503906,284.9020690917969,1.0,0.6623486280441284,0.3899531364440918,0.3899531364440918,1.0,1.0,-3.437351703643799,1.0071755647659302,2.430176019668579,0.2313190847635269,0.8637005090713501,0.8637005090713501,0.0,218.34814453125,226.0,61910.7421875,0.0,3596.4111328125,1.0,278.8575744628906,282.952880859375,296.505615234375,300.53076171875,293.1499938964844,293.1499938964844,279.1499938964844,38706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262300729751588,1.0,0.0,0.0,3.611625909805298,3.611649990081787,8.703597131898277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.8232421875,0.0,1510.9306640625,1895.4371337890625,0.0,3646.5380859375,0.8988994359970093,1.0,0.0,3.0,1.0,0.0
17848980,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8280056118965149,0.4338862895965576,0.3939435482025146,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9524161219596864,0.6545428037643433,0.6212570071220398,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.86858731508255,0.5057571530342102,0.3556438684463501,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8222163915634155,0.4242509007453918,0.405587762594223,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6801870465278625,0.2367016226053238,1.0876836776733398,285.0147399902344,284.95001220703125,300.9181213378906,293.4598999023437,298.31646728515625,297.23687744140625,285.0159606933594,1.0,0.6634486317634583,0.3895348608493805,0.3895348608493805,1.0,1.0,-3.4395458698272705,1.0066945552825928,2.4328513145446777,0.230229765176773,0.9431865215301514,0.9431865215301514,0.0,219.9121551513672,226.0,61072.1640625,0.0,3610.8837890625,1.0,279.1004943847656,283.08209228515625,296.43585205078125,300.3007507324219,293.1499938964844,293.1499938964844,279.1499938964844,34154.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210463762283324,1.0,0.0,0.0,3.660288810729981,3.660312414169312,8.939721283240942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.583984375,0.0,1530.799560546875,1895.4371337890625,0.0,3598.81201171875,0.9077487587928772,1.0,0.0,3.0,1.0,0.0
17849040,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8272207379341125,0.4340302348136902,0.3941125869750976,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9516386985778807,0.655341625213623,0.6220312714576721,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8685738444328308,0.5074867010116577,0.3568680882453918,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8216907978057861,0.4248476922512054,0.4061698615550995,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6795985102653503,0.2369357943534851,1.0888214111328125,285.0042419433594,284.95001220703125,300.9056396484375,293.4398498535156,298.3138732910156,297.23992919921875,285.00299072265625,1.0,0.664675772190094,0.3891165852546692,0.3891165852546692,1.0,1.0,-3.44421911239624,1.0070465803146362,2.4371726512908936,0.2294719517230987,0.9566838145256042,0.9566838145256042,0.0,221.11700439453125,229.0,61209.41796875,0.0,3629.2392578125,1.0,279.1422119140625,283.0734558105469,296.4257507324219,300.3348999023437,293.1499938964844,293.1499938964844,278.8500061035156,33468.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198577404022216,1.0,0.0,0.0,3.722992658615112,3.7230169773101807,9.248635137737438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.7353515625,0.0,1596.5823974609375,1895.4371337890625,0.0,3587.845703125,0.9198849201202391,1.0,0.0,3.0,1.0,0.0
17849100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8260414004325867,0.4336161911487579,0.3940798938274383,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9503918886184692,0.6555835008621216,0.6226139068603516,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8681528568267822,0.5087295770645142,0.3579624593257904,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8208324313163757,0.4250845909118652,0.4066439270973205,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.678718626499176,0.2369695454835891,1.089758276939392,284.8760986328125,284.95001220703125,300.8923034667969,293.4188842773437,298.3073425292969,297.2378845214844,284.8744201660156,1.0,0.6658886075019836,0.3886982798576355,0.3886982798576355,1.0,1.0,-3.4479010105133057,1.0070539712905884,2.440846920013428,0.2287027388811111,0.8677148222923279,0.8677148222923279,0.0,222.5886383056641,229.0,62107.62109375,0.0,3646.80126953125,1.0,278.8969421386719,282.9281311035156,296.4576721191406,300.5321655273437,293.1499938964844,293.1499938964844,278.8500061035156,37739.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266324639320374,1.0,0.0,0.0,3.6873414516448975,3.687366247177124,9.072354032468866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0498046875,0.0,1588.2598876953125,1895.4371337890625,0.0,3650.236083984375,0.912764012813568,1.0,0.0,3.0,1.0,0.0
17849160,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8241627216339111,0.4330688118934631,0.3936419785022735,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9482845664024352,0.6556376814842224,0.6227429509162903,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8670153617858887,0.5098596811294556,0.3587832450866699,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8193461894989014,0.4251821935176849,0.4068190455436706,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6772518157958984,0.236903041601181,1.0898783206939695,284.9003601074219,284.95001220703125,300.8781433105469,293.3970947265625,298.29937744140625,297.2342224121094,284.9017333984375,1.0,0.6669550538063049,0.3882895708084106,0.3882895708084106,1.0,1.0,-3.44887375831604,1.0061733722686768,2.4427006244659424,0.2275994718074798,0.8626024127006531,0.8626024127006531,0.0,224.4458465576172,232.0,61812.52734375,0.0,3660.1005859375,1.0,278.85760498046875,282.9504699707031,296.42498779296875,300.4453430175781,293.1499938964844,293.1499938964844,279.1499938964844,38749.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291602373123168,1.0,0.0,0.0,3.608066320419312,3.608090400695801,8.686450314598915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3583984375,0.0,1507.3499755859375,1895.4371337890625,0.0,3673.441650390625,0.8981453776359558,1.0,0.0,3.0,1.0,0.0
17849220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8227477669715881,0.4330730736255646,0.3934305608272552,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9467123746871948,0.6562264561653137,0.6230714321136475,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8663648962974548,0.511491596698761,0.3597646057605743,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8182488679885864,0.4256312251091003,0.4071122407913208,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6761364340782166,0.2370350807905197,1.0902326107025146,285.0138854980469,284.95001220703125,300.8631896972656,293.3745422363281,298.294921875,297.2357177734375,285.0150451660156,1.0,0.6680334210395813,0.3878808617591858,0.3878808617591858,1.0,1.0,-3.4509668350219727,1.0056767463684082,2.4452900886535645,0.2265202850103378,0.9415413737297058,0.9415413737297058,0.0,226.0040283203125,232.0,60963.35546875,0.0,3674.376708984375,1.0,279.10040283203125,283.0792541503906,296.3514099121094,300.2109069824219,293.1499938964844,293.1499938964844,279.1499938964844,34183.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924052596092224,1.0,0.0,0.0,3.656318426132202,3.656342267990112,8.920338814277784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.26953125,0.0,1526.593017578125,1895.4371337890625,0.0,3626.51025390625,0.9068801999092102,1.0,0.0,3.0,1.0,0.0
17849280,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8219905495643616,0.4332044124603271,0.393589437007904,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9459377527236938,0.656977117061615,0.62380051612854,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8663932681083679,0.5132490992546082,0.3610093891620636,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8177392482757568,0.4262062609195709,0.4076747298240661,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6755756139755249,0.2372605204582214,1.0913344621658323,285.00311279296875,284.95001220703125,300.8474426269531,293.3511962890625,298.2914733886719,297.23883056640625,285.0018615722656,1.0,0.6692392826080322,0.3874721527099609,0.3874721527099609,1.0,1.0,-3.455531597137451,1.0060077905654907,2.449523687362671,0.2257694005966186,0.9545096755027772,0.9545096755027772,0.0,227.2060394287109,235.0,61088.8125,0.0,3692.58740234375,1.0,279.1421813964844,283.0705871582031,296.33770751953125,300.240478515625,293.1499938964844,293.1499938964844,278.8500061035156,33505.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229083061218262,1.0,0.0,0.0,3.718330383300781,3.7183547019958496,9.225486223840562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.69140625,0.0,1591.511962890625,1895.4371337890625,0.0,3615.973388671875,0.9188575148582458,1.0,0.0,3.0,1.0,0.0
17849340,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8208445906639099,0.4327802360057831,0.3935464024543762,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9446969032287598,0.6571727395057678,0.6243389248847961,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8660238981246948,0.5145156383514404,0.3621216416358948,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8169011473655701,0.426421046257019,0.4081282317638397,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6747325658798218,0.2372850030660629,1.0922316312789917,284.8756103515625,284.95001220703125,300.8309936523437,293.3271789550781,298.2841186523437,297.2368469238281,284.8740234375,1.0,0.6704306602478027,0.3870634436607361,0.3870634436607361,1.0,1.0,-3.459096670150757,1.0059928894042969,2.45310378074646,0.2250078320503235,0.865642786026001,0.865642786026001,0.0,228.67703247070312,235.0,61969.6953125,0.0,3709.97705078125,1.0,278.8970642089844,282.9260559082031,296.3664245605469,300.4331970214844,293.1499938964844,293.1499938964844,278.8500061035156,37821.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297203421592712,1.0,0.0,0.0,3.6809704303741455,3.680994987487793,9.041031034939806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.08203125,0.0,1581.644775390625,1895.4371337890625,0.0,3678.577392578125,0.9113844633102416,1.0,0.0,3.0,1.0,0.0
17849400,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8190144300460815,0.4322275519371032,0.3931021690368652,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.942610800266266,0.6571865677833557,0.6244277358055115,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8649641275405884,0.5156731009483337,0.3629597425460815,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8154474496841431,0.4264993965625763,0.4082840085029602,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6733260154724121,0.2372102886438369,1.0923130512237549,284.9002685546875,284.95001220703125,300.8138427734375,293.302490234375,298.2754211425781,297.2333374023437,284.901611328125,1.0,0.6714764833450317,0.3866547346115112,0.3866547346115112,1.0,1.0,-3.4599647521972656,1.0050711631774902,2.4548935890197754,0.2238898426294326,0.8607704043388367,0.8607704043388367,0.0,230.5314483642578,238.0,61663.63671875,0.0,3723.062255859375,1.0,278.8576354980469,282.9486999511719,296.3307189941406,300.342529296875,293.1499938964844,293.1499938964844,279.1499938964844,38795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932279109954834,1.0,0.0,0.0,3.60096287727356,3.600986957550049,8.652281167087494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.849609375,0.0,1499.9324951171875,1895.4371337890625,0.0,3702.013916015625,0.8966009616851807,1.0,0.0,3.0,1.0,0.0
17849460,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8176338076591492,0.4322222471237182,0.3928844630718231,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9410573244094848,0.6577337980270386,0.6247182488441467,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.864375650882721,0.5173341631889343,0.3639606833457947,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8143728971481323,0.4269285798072815,0.4085590243339538,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6722570061683655,0.2373334467411041,1.0926296710968018,285.0131225585937,284.95001220703125,300.7960510253906,293.2772216796875,298.2702941894531,297.2348937988281,285.01422119140625,1.0,0.6725351810455322,0.3862623870372772,0.3862623870372772,1.0,1.0,-3.461960792541504,1.0045784711837769,2.457382202148437,0.222839668393135,0.9391641616821288,0.9391641616821288,0.0,232.0863647460937,238.0,60808.14453125,0.0,3737.16064453125,1.0,279.1002197265625,283.076904296875,296.2543334960937,300.1047668457031,293.1499938964844,293.1499938964844,279.1499938964844,34201.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271885752677916,1.0,0.0,0.0,3.649057388305664,3.649081230163574,8.884944122655725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.8896484375,0.0,1518.666015625,1895.4371337890625,0.0,3655.3447265625,0.9052691459655762,1.0,0.0,3.0,1.0,0.0
17849520,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8168916702270508,0.4323398470878601,0.3930327296257019,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9402861595153807,0.6584389209747314,0.6254066824913025,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8644382357597351,0.5191167593002319,0.3652244508266449,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8138712644577026,0.4274813234806061,0.4091018438339233,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6717182993888855,0.2375488728284835,1.0936899185180664,285.0019836425781,284.95001220703125,300.7776184082031,293.2513732910156,298.2661437988281,297.238037109375,285.0007629394531,1.0,0.6737209558486938,0.3858700394630432,0.3858700394630432,1.0,1.0,-3.4664132595062256,1.004908323287964,2.4615046977996826,0.2221168279647827,0.9515560269355774,0.9515560269355774,0.0,233.28858947753903,241.0,60924.015625,0.0,3755.226318359375,1.0,279.1421203613281,283.0681457519531,296.23797607421875,300.130859375,293.1499938964844,293.1499938964844,278.8500061035156,33534.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260468482971193,1.0,0.0,0.0,3.710542917251587,3.710566997528076,9.186883289658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.015625,0.0,1582.81787109375,1895.4371337890625,0.0,3644.85400390625,0.9171209335327148,1.0,0.0,3.0,1.0,0.0
17849580,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8157626390457153,0.4319051802158355,0.392978698015213,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9390534162521362,0.6585896015167236,0.6259027123451233,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.864112377166748,0.5204043388366699,0.3663526773452759,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8130432367324829,0.4276738464832306,0.4095344841480255,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6709069609642029,0.2375635355710983,1.09454345703125,284.8753356933594,284.95001220703125,300.75860595703125,293.2250366210937,298.2581787109375,297.2361145019531,284.8738708496094,1.0,0.6748915910720825,0.3854776918888092,0.3854776918888092,1.0,1.0,-3.469856023788452,1.0048904418945312,2.464965343475342,0.2213835567235946,0.8629593849182129,0.8629593849182129,0.0,234.76129150390625,241.0,61787.109375,0.0,3772.43505859375,1.0,278.8972473144531,282.9246520996094,296.264404296875,300.3199768066406,293.1499938964844,293.1499938964844,278.8500061035156,37905.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328709840774536,1.0,0.0,0.0,3.6713790893554688,3.671403646469116,8.993976052806829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.3681640625,0.0,1571.4278564453125,1895.4371337890625,0.0,3707.42822265625,0.909285604953766,1.0,0.0,3.0,1.0,0.0
17849640,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8139582276344299,0.4313479661941528,0.3925284743309021,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9369966387748718,0.6585643291473389,0.6259527206420898,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8631224632263184,0.5215874314308167,0.36720672249794,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8116089105606079,0.4277336299419403,0.4096713066101074,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.669556736946106,0.237480878829956,1.0945860147476196,284.9005432128906,284.95001220703125,300.7390441894531,293.1982116699219,298.2489318847656,297.2326965332031,284.90185546875,1.0,0.6759174466133118,0.3850853443145752,0.3850853443145752,1.0,1.0,-3.470619440078736,1.003975510597229,2.466644048690796,0.2202985137701034,0.8585219979286194,0.8585219979286194,0.0,236.6136932373047,244.0,61473.26171875,0.0,3785.304443359375,1.0,278.85772705078125,282.9476318359375,296.2265625,300.2265014648437,293.1499938964844,293.1499938964844,279.1499938964844,38831.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354405999183656,1.0,0.0,0.0,3.590864896774292,3.590888977050781,8.603822152508656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.197265625,0.0,1489.2066650390625,1895.4371337890625,0.0,3730.906982421875,0.8943905234336853,1.0,0.0,3.0,1.0,0.0
17849700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8125941753387451,0.4313328862190246,0.39230477809906,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.935467541217804,0.6590694189071655,0.6262056231498718,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8625897169113159,0.5232749581336975,0.3682257533073425,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8105472326278687,0.4281429350376129,0.409928560256958,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6685314178466797,0.237595334649086,1.094866156578064,285.0124816894531,284.95001220703125,300.718994140625,293.1709899902344,298.24322509765625,297.2343444824219,285.01348876953125,1.0,0.6769571900367737,0.3846929967403412,0.3846929967403412,1.0,1.0,-3.472519874572754,1.003445386886597,2.469074487686157,0.2192362546920776,0.9362611174583436,0.9362611174583436,0.0,238.1658477783203,244.0,60615.39453125,0.0,3799.224609375,1.0,279.0999755859375,283.07501220703125,296.1480712890625,299.986572265625,293.1499938964844,293.1499938964844,279.1499938964844,34207.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303468465805054,1.0,0.0,0.0,3.639089107513428,3.639112710952759,8.836467486617039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.27734375,0.0,1507.689208984375,1895.4371337890625,0.0,3684.320068359375,0.9030433893203736,1.0,0.0,3.0,1.0,0.0
17849760,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8118555545806885,0.4314358830451965,0.3924417793750763,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9346998333930968,0.6597272157669067,0.6268520951271057,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8626805543899536,0.525079071521759,0.3695062398910522,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8100471496582031,0.4286727905273437,0.4104512929916382,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6680120825767517,0.2378006279468536,1.0958847999572754,285.0009155273437,284.95001220703125,300.69842529296875,293.14337158203125,298.2384948730469,297.2374572753906,284.9996643066406,1.0,0.6781230568885803,0.3843016028404236,0.3843016028404236,1.0,1.0,-3.476854085922241,1.0037271976470947,2.4731271266937256,0.2184960097074508,0.948039174079895,0.948039174079895,0.0,239.3696136474609,247.0,60723.66796875,0.0,3817.131103515625,1.0,279.14208984375,283.0660705566406,296.1298522949219,300.0100402832031,293.1499938964844,293.1499938964844,278.8500061035156,33553.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291861057281494,1.0,0.0,0.0,3.70022177696228,3.7002458572387695,9.135846426033822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.791015625,0.0,1571.2091064453125,1895.4371337890625,0.0,3673.678466796875,0.914803981781006,1.0,0.0,3.0,1.0,0.0
17849820,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8107276558876038,0.4309906363487243,0.3923764228820801,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9334784150123596,0.6598318219184875,0.6273044943809509,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.862392246723175,0.5263845920562744,0.3706482350826263,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8092206120491028,0.4288429617881775,0.4108628630638122,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6672301888465881,0.2378057092428207,1.0966953039169312,284.8752136230469,284.95001220703125,300.67742919921875,293.1154479980469,298.22998046875,297.2355651855469,284.8739318847656,1.0,0.6792730093002319,0.383910208940506,0.383910208940506,1.0,1.0,-3.480170488357544,1.0036598443984983,2.476510524749756,0.217745691537857,0.859838604927063,0.859838604927063,0.0,240.8447265625,247.0,61569.03125,0.0,3834.144775390625,1.0,278.8974914550781,282.9237976074219,296.15478515625,300.1964111328125,293.1499938964844,293.1499938964844,278.8500061035156,37988.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360088109970092,1.0,0.0,0.0,3.659215688705444,3.6592400074005127,8.934480320021976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8388671875,0.0,1558.361083984375,1895.4371337890625,0.0,3736.09228515625,0.9066113829612732,1.0,0.0,3.0,1.0,0.0
17849880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8089253306388855,0.4304295182228088,0.3919205367565155,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9314596056938172,0.6597669124603271,0.6273149251937866,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8614656329154968,0.5275909304618835,0.3715163171291351,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8077932000160217,0.428884744644165,0.4109810292720794,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6659338474273682,0.237715795636177,1.0967011451721191,284.9010009765625,284.95001220703125,300.656005859375,293.0872497558594,298.2203063964844,297.2322082519531,284.9022521972656,1.0,0.6802792549133301,0.3835188150405884,0.3835188150405884,1.0,1.0,-3.480829954147339,1.0027064085006714,2.478123426437378,0.2166484147310257,0.8559290170669556,0.8559290170669556,0.0,242.69493103027344,250.0,61249.8671875,0.0,3846.791748046875,1.0,278.8578186035156,282.9471130371094,296.11553955078125,300.1010437011719,293.1499938964844,293.1499938964844,279.1499938964844,38857.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385740756988524,1.0,0.0,0.0,3.578397512435913,3.5784213542938232,8.544181469005707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.904296875,0.0,1475.9144287109375,1895.4371337890625,0.0,3759.47119140625,0.8916492462158203,1.0,0.0,3.0,1.0,0.0
17849940,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8075593113899231,0.4304046034812927,0.3916911780834198,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9299609065055848,0.660228431224823,0.6275293827056885,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8609829545021057,0.5293015837669373,0.3725514709949493,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8067349791526794,0.4292742311954498,0.4112207889556885,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6649503707885742,0.2378220111131668,1.096947431564331,285.0118713378906,284.95001220703125,300.6342163085937,293.0588073730469,298.21417236328125,297.23388671875,285.0127868652344,1.0,0.6813002228736877,0.3831274509429931,0.3831274509429931,1.0,1.0,-3.4826347827911377,1.0021393299102783,2.48049545288086,0.2155745923519134,0.9329699277877808,0.9329699277877808,0.0,244.2443084716797,250.0,60393.3515625,0.0,3860.527587890625,1.0,279.0997009277344,283.073486328125,296.0357360839844,299.85986328125,293.1499938964844,293.1499938964844,279.1499938964844,34202.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334582090377808,1.0,0.0,0.0,3.626961708068848,3.6269850730896,8.777669791015796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.103515625,0.0,1494.324951171875,1895.4371337890625,0.0,3712.798095703125,0.9003278613090515,1.0,0.0,3.0,1.0,0.0
