time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8068134188652039,0.4304927289485931,0.3918169736862182,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.929198682308197,0.6608371138572693,0.6281326413154602,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8610977530479431,0.5311233997344971,0.3738463521003723,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8062312006950378,0.4297810792922973,0.411723643541336,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6644493341445923,0.2380174696445465,1.0979267358779907,284.9998474121094,284.95001220703125,300.6120910644531,293.0301818847656,298.20904541015625,297.23699951171875,284.9986267089844,1.0,0.6824464201927185,0.3827360570430755,0.3827360570430755,1.0,1.0,-3.486849784851074,1.0023704767227173,2.4844794273376465,0.2148151844739914,0.9441365599632264,0.9441365599632264,0.0,245.44992065429688,253.0,60496.80078125,0.0,3878.265380859375,1.0,279.1419677734375,283.0643615722656,296.0163879394531,299.8816833496094,293.1499938964844,293.1499938964844,278.8500061035156,33565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322631359100342,1.0,0.0,0.0,3.687879085540772,3.6879029273986816,9.074999525182648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.8564453125,0.0,1557.3143310546875,1895.4371337890625,0.0,3701.86767578125,0.9120334386825562,1.0,0.0,3.0,1.0,0.0
17850060,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8056696057319641,0.4300371408462524,0.3917399942874908,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.927992343902588,0.6608943939208984,0.6285396218299866,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8608413934707642,0.5324434041976929,0.3749993443489074,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8053978085517883,0.4299291670322418,0.4121139645576477,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6636947393417358,0.2380134016275406,1.0986953973770142,284.8752746582031,284.95001220703125,300.58966064453125,293.0014343261719,298.2001647949219,297.2350769042969,284.8741149902344,1.0,0.6835756301879883,0.3823421597480774,0.3823421597480774,1.0,1.0,-3.490034818649292,1.002242922782898,2.487792015075684,0.2140378355979919,0.8564406633377075,0.8564406633377075,0.0,246.927963256836,253.0,61324.875,0.0,3895.06689453125,1.0,278.8977966308594,282.9234313964844,296.04058837890625,300.0660705566406,293.1499938964844,293.1499938964844,278.8500061035156,38067.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939067840576172,1.0,0.0,0.0,3.645064115524292,3.64508843421936,8.865508789313026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.3359375,0.0,1543.1329345703125,1895.4371337890625,0.0,3763.965576171875,0.9034939408302308,1.0,0.0,3.0,1.0,0.0
17850120,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8038574457168579,0.4294729828834533,0.3912789821624756,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9260213971138,0.6607893109321594,0.6285097599029541,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8599720597267151,0.5336698293685913,0.3758792877197265,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8039764761924744,0.4299536943435669,0.4122139811515808,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.66245037317276,0.237916961312294,1.0986672639846802,284.901611328125,284.95001220703125,300.56695556640625,292.9725952148437,298.190185546875,297.2318115234375,284.90283203125,1.0,0.6845623850822449,0.3819482922554016,0.3819482922554016,1.0,1.0,-3.490591287612915,1.0012413263320925,2.489349842071533,0.2129185050725937,0.8531267046928406,0.8531267046928406,0.0,248.7755279541016,256.0,61003.359375,0.0,3907.48486328125,1.0,278.85791015625,282.9470520019531,296.0007019042969,299.96978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38872.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416136741638184,1.0,0.0,0.0,3.564196825027466,3.564220428466797,8.476501989207463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6396484375,0.0,1460.7764892578125,1895.4371337890625,0.0,3787.107177734375,0.888517439365387,1.0,0.0,3.0,1.0,0.0
17850180,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8025012016296387,0.4294384717941284,0.3910444378852844,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9245600700378418,0.661206066608429,0.6286850571632385,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8595342040061951,0.535399854183197,0.3769281506538391,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8029335141181946,0.4303237795829773,0.412436842918396,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6615070104598999,0.2380154132843017,1.0988825559616089,285.0113525390625,284.95001220703125,300.54400634765625,292.9436950683594,298.18377685546875,297.2335205078125,285.0121765136719,1.0,0.6855649352073669,0.3815543949604034,0.3815543949604034,1.0,1.0,-3.4923014640808105,1.000627517700195,2.4916739463806152,0.2118234187364578,0.9294506311416626,0.9294506311416626,0.0,250.3219757080078,256.0,60151.48828125,0.0,3921.03076171875,1.0,279.099365234375,283.07232666015625,295.9202880859375,299.7283630371094,293.1499938964844,293.1499938964844,279.1499938964844,34188.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364584684371948,1.0,0.0,0.0,3.613279342651367,3.613302707672119,8.711568852959317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.150390625,0.0,1479.2825927734375,1895.4371337890625,0.0,3740.19384765625,0.8972582817077637,1.0,0.0,3.0,1.0,0.0
17850240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8017615079879761,0.4295117855072021,0.3911590278148651,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9238057732582092,0.6617642641067505,0.6292436718940735,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.859668493270874,0.5372350811958313,0.3782345354557037,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8024348020553589,0.4308078587055206,0.4129199385643005,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6610230207443237,0.2382014095783233,1.099824070930481,284.9989013671875,284.95001220703125,300.5208740234375,292.9148254394531,298.1783447265625,297.236572265625,284.9976501464844,1.0,0.6866914629936218,0.3811604976654053,0.3811604976654053,1.0,1.0,-3.496394395828247,1.0007997751235962,2.4955945014953613,0.2110373675823211,0.9400237798690796,0.9400237798690796,0.0,251.52980041503903,259.0,60252.1484375,0.0,3938.586181640625,1.0,279.141845703125,283.0630187988281,295.9005432128906,299.74932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352098107337952,1.0,0.0,0.0,3.6741108894348153,3.6741347312927246,9.00736608855368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.2607421875,0.0,1541.85205078125,1895.4371337890625,0.0,3728.80029296875,0.908936083316803,1.0,0.0,3.0,1.0,0.0
17850300,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8006357550621033,0.4290465116500854,0.3910708725452423,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.92262065410614,0.6617735028266907,0.6296044588088989,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.859439492225647,0.5385655760765076,0.3793957829475403,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8016160726547241,0.4309345483779907,0.4132895469665527,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6602946519851685,0.2381887137889862,1.1005529165267944,284.87548828125,284.95001220703125,300.49755859375,292.885986328125,298.16925048828125,297.2346496582031,284.87451171875,1.0,0.6878000497817993,0.3807666003704071,0.3807666003704071,1.0,1.0,-3.4994475841522217,1.0006186962127686,2.498828887939453,0.2102400511503219,0.8529344797134399,0.8529344797134399,0.0,253.01071166992188,259.0,61064.7421875,0.0,3955.1650390625,1.0,278.8981018066406,282.9234924316406,295.9247741699219,299.9326477050781,293.1499938964844,293.1499938964844,278.8500061035156,38138.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419835209846495,1.0,0.0,0.0,3.629600763320923,3.629624843597412,8.790447623141517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.83203125,0.0,1526.5048828125,1895.4371337890625,0.0,3790.46533203125,0.9000818133354187,1.0,0.0,3.0,1.0,0.0
17850360,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7988730669021606,0.428479939699173,0.3906053602695465,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9207083582878112,0.6616277098655701,0.6295338273048401,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8586215972900391,0.5398080945014954,0.3802848160266876,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8002334833145142,0.4309427142143249,0.4133722186088562,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6590999960899353,0.2380863577127456,1.1004934310913086,284.9024353027344,284.95001220703125,300.47412109375,292.85723876953125,298.1592102050781,297.2314453125,284.9035949707031,1.0,0.6887675523757935,0.3803849220275879,0.3803849220275879,1.0,1.0,-3.499901533126831,0.9996116757392884,2.5002899169921875,0.2091413885354995,0.85029137134552,0.85029137134552,0.0,254.8554229736328,262.0,60744.25,0.0,3967.348388671875,1.0,278.8580322265625,282.9474182128906,295.8849792480469,299.8363952636719,293.1499938964844,293.1499938964844,279.1499938964844,38875.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944496750831604,1.0,0.0,0.0,3.5489323139190674,3.5489559173583984,8.404051641264232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.173828125,0.0,1444.524169921875,1895.4371337890625,0.0,3813.251953125,0.8851470351219177,1.0,0.0,3.0,1.0,0.0
17850420,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7975560426712036,0.4284362196922302,0.3903660476207733,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9192922115325928,0.6619988083839417,0.629669189453125,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.858223021030426,0.5415528416633606,0.3813443779945373,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7992197275161743,0.4312939941883087,0.4135788381099701,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.658194899559021,0.2381774932146072,1.1006799936294556,285.0109558105469,284.95001220703125,300.4505920410156,292.82861328125,298.1527099609375,297.2331237792969,285.0116882324219,1.0,0.6897518038749695,0.3800032436847687,0.3800032436847687,1.0,1.0,-3.5015170574188232,0.9989960193634032,2.50252103805542,0.2080700993537902,0.925871193408966,0.925871193408966,0.0,256.39892578125,262.0,59900.0234375,0.0,3980.697509765625,1.0,279.0989990234375,283.0715026855469,295.8047180175781,299.5956420898437,293.1499938964844,293.1499938964844,279.1499938964844,34166.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392873048782348,1.0,0.0,0.0,3.598687171936035,3.598710298538208,8.641347903903807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.25,0.0,1463.303955078125,1895.4371337890625,0.0,3765.962646484375,0.8939800262451172,1.0,0.0,3.0,1.0,0.0
17850480,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7968325614929199,0.4284952878952026,0.3904698193073272,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9185495376586914,0.6625056862831116,0.6301822662353516,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8583726286888123,0.5433967709541321,0.3826590180397033,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.798729419708252,0.4317559897899627,0.4140428006649017,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.657727062702179,0.2383543998003006,1.1015855073928833,284.998046875,284.95001220703125,300.427001953125,292.8002014160156,298.1471862792969,297.2361145019531,284.996826171875,1.0,0.6908587217330933,0.3796215653419494,0.3796215653419494,1.0,1.0,-3.505486011505127,0.9991540312767028,2.50633192062378,0.2073024809360504,0.9359113574028016,0.9359113574028016,0.0,257.60919189453125,265.0,60000.59375,0.0,3998.05908203125,1.0,279.1417236328125,283.06201171875,295.78533935546875,299.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33565.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379699230194092,1.0,0.0,0.0,3.659583330154419,3.65960693359375,8.936276003623789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.12109375,0.0,1525.5936279296875,1895.4371337890625,0.0,3753.969482421875,0.9056621789932252,1.0,0.0,3.0,1.0,0.0
17850540,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.795731782913208,0.428021103143692,0.3903711140155792,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9173929691314696,0.6624665856361389,0.6304963231086731,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8581664562225342,0.5447329878807068,0.383825272321701,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7979267835617065,0.4318622648715973,0.4143924713134765,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6570236682891846,0.2383335828781128,1.1022768020629885,284.8758850097656,284.95001220703125,300.40338134765625,292.7720031738281,298.1380615234375,297.2341613769531,284.8750305175781,1.0,0.6919468641281128,0.3792399168014526,0.3792399168014526,1.0,1.0,-3.5084068775177,0.9989574551582336,2.509449481964112,0.2065234184265136,0.8495032787322998,0.8495032787322998,0.0,259.0929260253906,265.0,60800.1796875,0.0,4014.4052734375,1.0,278.8984680175781,282.9239196777344,295.8103332519531,299.79986572265625,293.1499938964844,293.1499938964844,278.8500061035156,38198.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447001218795776,1.0,0.0,0.0,3.613574743270874,3.6135988235473633,8.712993349035969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.3935546875,0.0,1509.30322265625,1895.4371337890625,0.0,3815.09375,0.8965417742729187,1.0,0.0,3.0,1.0,0.0
17850600,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7940187454223633,0.4274526238441467,0.3899017572402954,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9155513644218444,0.6622795462608337,0.6303845643997192,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8573939800262451,0.545986533164978,0.3847200870513916,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7965819835662842,0.4318549036979675,0.414458692073822,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6558764576911926,0.2382256835699081,1.102187991142273,284.9032592773437,284.95001220703125,300.3797912597656,292.7441101074219,298.1280517578125,297.23101806640625,284.9043884277344,1.0,0.6928953528404236,0.3788582384586334,0.3788582384586334,1.0,1.0,-3.508758783340454,0.997913658618927,2.510845184326172,0.2054139971733093,0.8474476933479309,0.8474476933479309,0.0,260.9345703125,268.0,60482.96484375,0.0,4026.3466796875,1.0,278.858154296875,282.947998046875,295.7713928222656,299.70458984375,293.1499938964844,293.1499938964844,279.1499938964844,38871.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471692442893982,1.0,0.0,0.0,3.5333309173583984,3.5333542823791504,8.330324590133387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0322265625,0.0,1428.0010986328125,1895.4371337890625,0.0,3837.424560546875,0.881689727306366,1.0,0.0,3.0,1.0,0.0
17850660,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7927402257919312,0.4274001121520996,0.3896580040454864,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9141886830329896,0.6626042127609253,0.6304793357849121,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8570289015769958,0.5477404594421387,0.38578662276268,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7955961227416992,0.4321881532669067,0.4146498143672943,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6550073623657227,0.2383098006248474,1.1023472547531128,285.0106201171875,284.95001220703125,300.3562316894531,292.7165222167969,298.12164306640625,297.2326965332031,285.0112609863281,1.0,0.6938613057136536,0.3784939050674438,0.3784939050674438,1.0,1.0,-3.510277032852173,0.997308313846588,2.512968778610229,0.20437952876091,0.9223811626434326,0.9223811626434326,0.0,262.4754638671875,268.0,59649.13671875,0.0,4039.488525390625,1.0,279.0986022949219,283.0709228515625,295.69195556640625,299.46539306640625,293.1499938964844,293.1499938964844,279.1499938964844,34137.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418905377388,1.0,0.0,0.0,3.583874225616455,3.583897113800049,8.570354452785978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.216796875,0.0,1447.1572265625,1895.4371337890625,0.0,3789.620849609375,0.890647292137146,1.0,0.0,3.0,1.0,0.0
17850720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7920328378677368,0.4274456799030304,0.3897514939308166,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.91346275806427,0.6630592942237854,0.6309464573860168,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8571895956993103,0.5495876669883728,0.3871057033538818,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7951138615608215,0.4326290190219879,0.4150954484939575,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6545546054840088,0.2384779602289199,1.1032183170318604,284.9973449707031,284.95001220703125,300.3327331542969,292.6893005371094,298.1161804199219,297.235595703125,284.9961242675781,1.0,0.694948673248291,0.3781295716762543,0.3781295716762543,1.0,1.0,-3.51412034034729,0.9974681735038756,2.516652107238769,0.2036468237638473,0.9319525957107544,0.9319525957107544,0.0,263.6883544921875,271.0,59751.6640625,0.0,4056.64404296875,1.0,279.1416015625,283.0613098144531,295.6736755371094,299.4873962402344,293.1499938964844,293.1499938964844,278.8500061035156,33555.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404891133308412,1.0,0.0,0.0,3.644920825958252,3.644944429397583,8.864811320563604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.373046875,0.0,1509.260498046875,1895.4371337890625,0.0,3776.8916015625,0.902357280254364,1.0,0.0,3.0,1.0,0.0
17850780,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.790957510471344,0.4269636273384094,0.3896430134773254,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9123435020446776,0.6629719138145447,0.6312135457992554,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8570019006729126,0.5509242415428162,0.3882732093334198,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7943271398544312,0.4327161908149719,0.4154262542724609,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6538750529289246,0.2384494245052337,1.1038734912872314,284.8763732910156,284.95001220703125,300.3093566894531,292.6625061035156,298.1072082519531,297.2336120605469,284.8757019042969,1.0,0.6960164904594421,0.3777652382850647,0.3777652382850647,1.0,1.0,-3.516908407211304,0.9972726106643676,2.5196359157562256,0.202902615070343,0.8462655544281006,0.8462655544281006,0.0,265.1747436523437,271.0,60541.08203125,0.0,4072.7470703125,1.0,278.8988037109375,282.9245910644531,295.7001953125,299.6712951660156,293.1499938964844,293.1499938964844,278.8500061035156,38245.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471619725227356,1.0,0.0,0.0,3.597660541534424,3.597684383392334,8.636417874186009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.837890625,0.0,1492.2711181640625,1895.4371337890625,0.0,3837.359130859375,0.8930234909057617,1.0,0.0,3.0,1.0,0.0
17850840,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7892941236495972,0.4263940453529358,0.3891706168651581,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9105862379074096,0.6627437472343445,0.631060779094696,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8562689423561096,0.5521830916404724,0.3891699016094208,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7930193543434143,0.4326946139335632,0.4154772758483886,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6527727842330933,0.2383362650871276,1.1037569046020508,284.9041442871094,284.95001220703125,300.2861633300781,292.6361694335937,298.0974426269531,297.2304992675781,284.9052124023437,1.0,0.6969460248947144,0.3774009048938751,0.3774009048938751,1.0,1.0,-3.517158031463623,0.996242880821228,2.520915031433105,0.2018335908651352,0.8447928428649902,0.8447928428649902,0.0,267.0132751464844,274.0,60230.2578125,0.0,4084.439453125,1.0,278.8582763671875,282.9487609863281,295.6628723144531,299.5779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38855.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495737552642822,1.0,0.0,0.0,3.518074989318848,3.5180981159210205,8.258543289230147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.009765625,0.0,1411.8831787109375,1895.4371337890625,0.0,3859.12158203125,0.8783029913902283,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7880542874336243,0.4263339638710022,0.388923317193985,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.909287691116333,0.6630223989486694,0.631115198135376,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8559322357177734,0.5539405941963196,0.3902395069599151,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7920609712600708,0.4330114424228668,0.4156542420387268,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6519376635551453,0.2384135723114013,1.1038899421691897,285.0104064941406,284.95001220703125,300.2631225585937,292.6103210449219,298.0912170410156,297.2321472167969,285.0109558105469,1.0,0.6978938579559326,0.3770365715026855,0.3770365715026855,1.0,1.0,-3.51857852935791,0.9956026077270508,2.52297592163086,0.2007907778024673,0.9191070795059204,0.9191070795059204,0.0,268.55145263671875,274.0,59408.10546875,0.0,4097.3662109375,1.0,279.0982666015625,283.07061767578125,295.58502197265625,299.3411865234375,293.1499938964844,293.1499938964844,279.1499938964844,34104.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944211721420288,1.0,0.0,0.0,3.569448471069336,3.5694713592529297,8.501498882651504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.7119140625,0.0,1431.5128173828125,1895.4371337890625,0.0,3810.670166015625,0.8873980045318604,1.0,0.0,3.0,1.0,0.0
17850960,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7873639464378357,0.4263680577278137,0.3890078663825989,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.908585786819458,0.6634271144866943,0.6315369009971619,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8561005592346191,0.5557860136032104,0.3915592730045318,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7915874719619751,0.433433473110199,0.4160833060741424,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.651499330997467,0.2385733127593994,1.1047276258468628,284.99676513671875,284.95001220703125,300.24029541015625,292.5850524902344,298.0859375,297.2349548339844,284.9955749511719,1.0,0.6989619731903076,0.3766748607158661,0.3766748607158661,1.0,1.0,-3.522297143936157,0.995720148086548,2.5265769958496094,0.2000486701726913,0.9282740354537964,0.9282740354537964,0.0,269.7665710449219,277.0,59513.97265625,0.0,4114.30859375,1.0,279.1415100097656,283.0608825683594,295.5685119628906,299.3649597167969,293.1499938964844,293.1499938964844,278.8500061035156,33541.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427095651626588,1.0,0.0,0.0,3.630715370178223,3.630738735198975,8.795847747933294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.8388671875,0.0,1493.5179443359375,1895.4371337890625,0.0,3797.05322265625,0.8991533517837524,1.0,0.0,3.0,1.0,0.0
17851020,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7863159775733948,0.425880491733551,0.3888916969299316,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.907515823841095,0.6632934808731079,0.6317588090896606,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8559282422065735,0.5571181774139404,0.3927246630191803,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7908182740211487,0.4335043430328369,0.4163976907730102,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.65084308385849,0.2385374903678894,1.1053485870361328,284.876953125,284.95001220703125,300.2177429199219,292.56036376953125,298.07720947265625,297.2329406738281,284.8764038085937,1.0,0.7000099420547485,0.3763131499290466,0.3763131499290466,1.0,1.0,-3.5249581336975098,0.9954834580421448,2.5294747352600098,0.1992959678173065,0.843316376209259,0.843316376209259,0.0,271.2547912597656,277.0,60296.296875,0.0,4130.17041015625,1.0,278.8991394042969,282.92547607421875,295.5972900390625,299.5505065917969,293.1499938964844,293.1499938964844,278.8500061035156,38278.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493106007575988,1.0,0.0,0.0,3.582473039627075,3.5824966430664062,8.563654319004854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.845703125,0.0,1476.0672607421875,1895.4371337890625,0.0,3856.74951171875,0.8896628022193909,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.784703254699707,0.4253115355968475,0.3884180188179016,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9058594703674316,0.6630259156227112,0.6315667629241943,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8552300333976746,0.5583770871162415,0.3936198055744171,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.789547860622406,0.4334712028503418,0.4164360165596008,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6497834920883179,0.2384192496538162,1.1052054166793823,284.905029296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0677795410156,297.2298583984375,284.9060363769531,1.0,0.7009211778640747,0.3759514689445495,0.3759514689445495,1.0,1.0,-3.5251097679138184,0.9944250583648682,2.53068470954895,0.1982237249612808,0.8423717021942139,0.8423717021942139,0.0,273.0897827148437,280.0,59993.71484375,0.0,4141.6171875,1.0,278.8583984375,282.9496459960937,295.5622863769531,299.4599914550781,293.1499938964844,293.1499938964844,279.1499938964844,38832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516503810882568,1.0,0.0,0.0,3.503678321838379,3.503701448440552,8.191091183107346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.4072265625,0.0,1396.7333984375,1895.4371337890625,0.0,3877.818115234375,0.8751018047332764,1.0,0.0,3.0,1.0,0.0
17851140,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7835027575492859,0.4252460896968841,0.3881688714027405,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.904638171195984,0.663260817527771,0.6315826177597046,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8549174070358276,0.5601334571838379,0.3946889638900757,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7886176705360413,0.4337745606899261,0.4166013896465301,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6489804983139038,0.238490030169487,1.105313062667847,285.01025390625,284.95001220703125,300.1735534667969,292.51300048828125,298.0618896484375,297.2314758300781,285.0107421875,1.0,0.701851487159729,0.3755897581577301,0.3755897581577301,1.0,1.0,-3.5264368057250977,0.993756115436554,2.5326807498931885,0.1971780955791473,0.916146755218506,0.916146755218506,0.0,274.6250305175781,280.0,59184.59375,0.0,4154.33251953125,1.0,279.097900390625,283.0704650878906,295.4867248535156,299.2264099121094,293.1499938964844,293.1499938964844,279.1499938964844,34067.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461885690689088,1.0,0.0,0.0,3.5559098720550537,3.5559327602386475,8.43713110043609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.2021484375,0.0,1416.900634765625,1895.4371337890625,0.0,3828.5615234375,0.884345293045044,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7828316688537598,0.425271600484848,0.3882469534873962,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9039703011512756,0.6636181473731995,0.6319617033004761,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.855091392993927,0.5619727969169617,0.3960064351558685,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7881551384925842,0.4341812431812286,0.4170170426368713,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6485565900802612,0.238641932606697,1.1061193943023682,284.9963684082031,284.95001220703125,300.1519470214844,292.4903564453125,298.0569763183594,297.2342224121094,284.9951477050781,1.0,0.7029011845588684,0.3752280473709106,0.3752280473709106,1.0,1.0,-3.5300397872924805,0.9938279986381532,2.5362117290496826,0.1964211761951446,0.925016462802887,0.925016462802887,0.0,275.841552734375,283.0,59296.4453125,0.0,4171.072265625,1.0,279.1413879394531,283.0606689453125,295.4727783203125,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33520.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944573163986206,1.0,0.0,0.0,3.6175153255462646,3.6175386905670166,8.732006904210721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2265625,0.0,1478.939697265625,1895.4371337890625,0.0,3813.944091796875,0.8961732387542725,1.0,0.0,3.0,1.0,0.0
17851260,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.781812846660614,0.424780935049057,0.3881252706050873,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9029630422592164,0.6634413003921509,0.6321409344673157,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8549314737319946,0.5632961988449097,0.3971666395664215,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7874050140380859,0.4342390596866607,0.4173180162906647,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.647922694683075,0.2385992407798767,1.1067076921463013,284.87762451171875,284.95001220703125,300.1307678222656,292.4685363769531,298.0486755371094,297.232177734375,284.8771667480469,1.0,0.7039303779602051,0.3748660087585449,0.3748660087585449,1.0,1.0,-3.532581329345703,0.9935441613197328,2.5390372276306152,0.1956522911787033,0.8407631516456604,0.8407631516456604,0.0,277.33111572265625,283.0,60074.55859375,0.0,4186.70263671875,1.0,278.8994445800781,282.9264221191406,295.5045166015625,299.4409484863281,293.1499938964844,293.1499938964844,278.8500061035156,38298.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510855078697203,1.0,0.0,0.0,3.568563461303711,3.568587064743042,8.497283943142975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.017578125,0.0,1461.256103515625,1895.4371337890625,0.0,3872.736083984375,0.8865821361541748,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7802513837814331,0.4242143332958221,0.3876520991325378,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.901412308216095,0.6631366014480591,0.6319120526313782,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8542634844779968,0.5645501613616943,0.3980569243431091,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7861725091934204,0.4341971278190613,0.4173464179039001,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6469033360481262,0.2384761124849319,1.1065393686294556,284.9058837890625,284.95001220703125,300.1100158691406,292.447509765625,298.03973388671875,297.2291259765625,284.9068603515625,1.0,0.7048242092132568,0.3745039701461792,0.3745039701461792,1.0,1.0,-3.5326409339904785,0.9924504160881042,2.5401906967163086,0.1945690065622329,0.8402864933013916,0.8402864933013916,0.0,279.1625061035156,286.0,59782.3125,0.0,4197.9140625,1.0,278.8585205078125,282.9505615234375,295.4725952148437,299.3541259765625,293.1499938964844,293.1499938964844,279.1499938964844,38801.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533384442329408,1.0,0.0,0.0,3.490708589553833,3.490731716156006,8.130560900099226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6865234375,0.0,1383.1126708984375,1895.4371337890625,0.0,3892.9873046875,0.8722106218338013,1.0,0.0,3.0,1.0,0.0
17851380,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7790907025337219,0.4241456389427185,0.3874027132987976,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9002488851547241,0.6633304357528687,0.6318916082382202,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.853971004486084,0.5663006901741028,0.3991222679615021,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7852709293365479,0.4344899654388428,0.4175029098987579,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6461305022239685,0.238540694117546,1.1066228151321411,285.01025390625,284.95001220703125,300.0897216796875,292.4273681640625,298.0343322753906,297.230712890625,285.0106811523437,1.0,0.7057378888130188,0.3741419315338135,0.3741419315338135,1.0,1.0,-3.5338797569274902,0.9917460083961488,2.5421338081359863,0.1935124844312667,0.913624346256256,0.913624346256256,0.0,280.6949157714844,286.0,58987.2421875,0.0,4210.42626953125,1.0,279.0975952148437,283.07049560546875,295.4000549316406,299.12457275390625,293.1499938964844,293.1499938964844,279.1499938964844,34028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477619528770448,1.0,0.0,0.0,3.543816328048706,3.5438389778137207,8.379839755434659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2451171875,0.0,1403.8870849609375,1895.4371337890625,0.0,3842.77783203125,0.8816133737564087,1.0,0.0,3.0,1.0,0.0
17851440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7784402966499329,0.4241653382778168,0.3874764442443847,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.89959716796875,0.6636438369750977,0.6322307586669922,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.854148268699646,0.5681300759315491,0.4004344046115875,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.784821093082428,0.4348846077919006,0.4179079532623291,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6457205414772034,0.2386853396892547,1.1073994636535645,284.99615478515625,284.95001220703125,300.0699462890625,292.4081420898437,298.0299072265625,297.2333984375,284.9949645996094,1.0,0.7067702412605286,0.3737799227237701,0.3737799227237701,1.0,1.0,-3.53737473487854,0.99177348613739,2.5456011295318604,0.192740336060524,0.9223024249076844,0.9223024249076844,0.0,281.9125061035156,289.0,59106.84375,0.0,4226.97509765625,1.0,279.1412658691406,283.0606384277344,295.38934326171875,299.15447998046875,293.1499938964844,293.1499938964844,278.8500061035156,33494.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460179209709167,1.0,0.0,0.0,3.605846405029297,3.6058695316314697,8.675763751853083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2509765625,0.0,1466.0809326171875,1895.4371337890625,0.0,3827.018798828125,0.893534779548645,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.777452290058136,0.423673927783966,0.3873516917228699,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8986110091209412,0.6634269952774048,0.63237065076828,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8539984226226807,0.5694403648376465,0.4015866219997406,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7840917110443115,0.4349324703216553,0.4181986451148987,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6451082825660706,0.2386363744735717,1.10795795917511,284.8783569335937,284.95001220703125,300.0506896972656,292.389892578125,298.02215576171875,297.2313537597656,284.87799072265625,1.0,0.7077817320823669,0.3734178841114044,0.3734178841114044,1.0,1.0,-3.5398075580596924,0.9914472699165344,2.5483603477478027,0.1919577568769455,0.8387205004692078,0.8387205004692078,0.0,283.4028625488281,289.0,59885.30859375,0.0,4242.39111328125,1.0,278.89971923828125,282.9273986816406,295.4248046875,299.3461608886719,293.1499938964844,293.1499938964844,278.8500061035156,38301.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524286389350892,1.0,0.0,0.0,3.556577444076538,3.556601047515869,8.440299552603392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0869140625,0.0,1448.47119140625,1895.4371337890625,0.0,3884.814697265625,0.8839206695556641,1.0,0.0,3.0,1.0,0.0
17851560,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7759419083595276,0.4231107831001282,0.3868804574012756,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8970909118652344,0.6630873680114746,0.6321073174476624,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.853356122970581,0.5706841945648193,0.4024687111377716,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7828970551490784,0.4348840117454529,0.4182196259498596,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6441265344619751,0.2385085076093673,1.1077659130096436,284.90673828125,284.95001220703125,300.0320129394531,292.37261962890625,298.0138854980469,297.2283020019531,284.9076843261719,1.0,0.7086591720581055,0.3730691075325012,0.3730691075325012,1.0,1.0,-3.539780616760254,0.9903596043586732,2.5494210720062256,0.1909038126468658,0.8386667370796204,0.8386667370796204,0.0,285.2310791015625,292.0,59605.83984375,0.0,4253.37890625,1.0,278.8586120605469,282.9514465332031,295.39666748046875,299.263916015625,293.1499938964844,293.1499938964844,279.1499938964844,38760.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545817971229552,1.0,0.0,0.0,3.479796886444092,3.479819774627685,8.079808822003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.42431640625,0.0,1371.6136474609375,1895.4371337890625,0.0,3904.14306640625,0.8697693347930908,1.0,0.0,3.0,1.0,0.0
17851620,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7748207449913025,0.4230400025844574,0.3866320848464966,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8959478735923767,0.6632420420646667,0.6320527195930481,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.853079617023468,0.5724235773086548,0.4035267531871795,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7820240259170532,0.4351684153079986,0.4183693528175354,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6433815360069275,0.2385669350624084,1.1078258752822876,285.0096435546875,284.95001220703125,300.013916015625,292.3564147949219,298.0091552734375,297.2298583984375,285.0099182128906,1.0,0.7095571160316467,0.3727203607559204,0.3727203607559204,1.0,1.0,-3.540934562683105,0.9896631240844728,2.551271438598633,0.1898791193962097,0.9111608266830444,0.9111608266830444,0.0,286.7611389160156,292.0,58843.921875,0.0,4265.69482421875,1.0,279.0973205566406,283.0723571777344,295.3280639648437,299.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,33996.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489014744758606,1.0,0.0,0.0,3.533648729324341,3.5336711406707764,8.331822982654558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.05859375,0.0,1393.018310546875,1895.4371337890625,0.0,3853.06005859375,0.8793009519577026,1.0,0.0,3.0,1.0,0.0
17851680,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7741897106170654,0.4230549931526184,0.3867017924785614,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8952978849411011,0.6635132431983948,0.6323530077934265,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.853255569934845,0.5742376446723938,0.4048293232917785,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7815858125686646,0.4355527460575104,0.4187651872634887,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6429831981658936,0.2387041300535202,1.1085715293884275,284.996337890625,284.95001220703125,299.9964904785156,292.3412780761719,298.0054016113281,297.2324523925781,284.99517822265625,1.0,0.710572361946106,0.3723716139793396,0.3723716139793396,1.0,1.0,-3.544317960739136,0.9896876215934752,2.554630279541016,0.1891339123249054,0.9202053546905518,0.9202053546905518,0.0,287.9812316894531,295.0,58949.27734375,0.0,4282.0439453125,1.0,279.14117431640625,283.0611267089844,295.3212890625,299.0738220214844,293.1499938964844,293.1499938964844,278.8500061035156,33471.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470338225364684,1.0,0.0,0.0,3.595687866210937,3.5957109928131104,8.626950034340553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.0283203125,0.0,1454.939453125,1895.4371337890625,0.0,3836.201416015625,0.8912566304206848,1.0,0.0,3.0,1.0,0.0
17851740,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7732354402542114,0.4225670397281647,0.3865770101547241,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8943266868591309,0.6632617712020874,0.6324575543403625,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8531151413917542,0.5755329132080078,0.4059716165065765,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7808799147605896,0.4355948567390442,0.4190487563610077,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6423927545547485,0.238650232553482,1.109103798866272,284.8793029785156,284.95001220703125,299.979736328125,292.3273010253906,297.9984130859375,297.2303771972656,284.8789978027344,1.0,0.7115674018859863,0.3720228374004364,0.3720228374004364,1.0,1.0,-3.5466561317443848,0.98936527967453,2.55729079246521,0.1883801966905594,0.8373410105705261,0.8373410105705261,0.0,289.4705810546875,295.0,59735.765625,0.0,4297.2666015625,1.0,278.89996337890625,282.92852783203125,295.3609619140625,299.2696533203125,293.1499938964844,293.1499938964844,278.8500061035156,38273.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533101320266724,1.0,0.0,0.0,3.54699444770813,3.547018051147461,8.394877113460097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7470703125,0.0,1438.0950927734375,1895.4371337890625,0.0,3892.73291015625,0.881774365901947,1.0,0.0,3.0,1.0,0.0
17851800,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7717769742012024,0.4220091104507446,0.3861099481582641,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8928379416465759,0.6628872156143188,0.6321628093719482,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.852494478225708,0.5767523646354675,0.4068416357040405,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7797237038612366,0.4355425238609314,0.4190652370452881,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.641446590423584,0.2385179996490478,1.108891487121582,284.9076232910156,284.95001220703125,299.96368408203125,292.31451416015625,297.99090576171875,297.2273254394531,284.90850830078125,1.0,0.7124295830726624,0.3716740906238556,0.3716740906238556,1.0,1.0,-3.5465521812438965,0.9882515072822572,2.558300733566284,0.1873220205307006,0.8375701308250427,0.8375701308250427,0.0,291.2953796386719,298.0,59472.71875,0.0,4308.0498046875,1.0,278.8586730957031,282.9523010253906,295.3373107910156,299.1927795410156,293.1499938964844,293.1499938964844,279.1499938964844,38707.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955340564250946,1.0,0.0,0.0,3.471440076828003,3.4714627265930176,8.041047294682357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.94482421875,0.0,1362.70703125,1895.4371337890625,0.0,3910.9443359375,0.8678755164146423,1.0,0.0,3.0,1.0,0.0
