time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7706920504570007,0.4219397306442261,0.3858654201030731,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8917067050933838,0.6629887223243713,0.6320681571960449,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.852211058139801,0.5784196853637695,0.4078668653964996,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7788761258125305,0.4358229339122772,0.4192119836807251,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.640724241733551,0.2385698854923248,1.1089298725128174,285.0091857910156,284.95001220703125,299.9483947753906,292.3029479980469,297.98681640625,297.22857666015625,285.00946044921875,1.0,0.7133108973503113,0.3713428080081939,0.3713428080081939,1.0,1.0,-3.547593832015991,0.9875642657279968,2.5600295066833496,0.1863381564617157,0.9092959761619568,0.9092959761619568,0.0,292.8286437988281,298.0,58744.98046875,0.0,4320.125,1.0,279.0971374511719,283.07427978515625,295.2734375,298.9762268066406,293.1499938964844,293.1499938964844,279.1499938964844,33978.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495471119880676,1.0,0.0,0.0,3.525688886642456,3.5257115364074707,8.294329632008157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7216796875,0.0,1384.6029052734375,1895.4371337890625,0.0,3858.88134765625,0.8774889707565308,1.0,0.0,3.0,1.0,0.0
17851920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7700756788253784,0.4219565093517303,0.3859363198280334,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8910413980484009,0.663195788860321,0.6323131322860718,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8523429036140442,0.5801323056221008,0.4091089069843292,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7784451246261597,0.4362042248249054,0.4196047186851501,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.64033043384552,0.2386989891529083,1.109644889831543,284.99627685546875,284.95001220703125,299.9338684082031,292.29266357421875,297.983642578125,297.2307434082031,284.9951171875,1.0,0.7143054008483887,0.3710115551948547,0.3710115551948547,1.0,1.0,-3.5507986545562744,0.9875779151916504,2.563220739364624,0.1856277287006378,0.9185333847999572,0.9185333847999572,0.0,294.0605773925781,301.0,58866.90234375,0.0,4336.14697265625,1.0,279.14111328125,283.0634460449219,295.2713928222656,299.0147705078125,293.1499938964844,293.1499938964844,278.8500061035156,33449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475516080856324,1.0,0.0,0.0,3.588033676147461,3.5880565643310547,8.590259881202655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.498046875,0.0,1446.5570068359375,1895.4371337890625,0.0,3840.87841796875,0.8895246982574463,1.0,0.0,3.0,1.0,0.0
17851980,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.769148051738739,0.4214769899845123,0.385816365480423,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8900617361068726,0.6628808975219727,0.6323582530021667,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8521577715873718,0.5813143253326416,0.410177081823349,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7777560353279114,0.4362473487854004,0.4198878109455108,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6397514939308167,0.2386379539966583,1.110145926475525,284.880615234375,284.95001220703125,299.920166015625,292.28369140625,297.9772644042969,297.228271484375,284.8803100585937,1.0,0.7152772545814514,0.3706803023815155,0.3706803023815155,1.0,1.0,-3.5529439449310303,0.9872414469718932,2.565702676773072,0.1849074959754943,0.8367293477058411,0.8367293477058411,0.0,295.56011962890625,301.0,59634.55859375,0.0,4350.97412109375,1.0,278.9001159667969,282.929931640625,295.31591796875,299.2147216796875,293.1499938964844,293.1499938964844,278.8500061035156,38229.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953677773475647,1.0,0.0,0.0,3.5399112701416016,3.539934635162353,8.361381560462178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.078125,0.0,1430.2823486328125,1895.4371337890625,0.0,3896.033447265625,0.8801971673965454,1.0,0.0,3.0,1.0,0.0
17852040,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7677363157272339,0.4209282994270324,0.3853590190410614,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8885823488235474,0.6624458432197571,0.6320065855979919,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8515056371688843,0.5824264287948608,0.4109694361686706,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7766339182853699,0.4361977875232696,0.4199074506759643,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.638830840587616,0.2384988665580749,1.1099066734313965,284.90826416015625,284.95001220703125,299.90728759765625,292.27606201171875,297.970458984375,297.2248840332031,284.9091186523437,1.0,0.7161158323287964,0.3703490197658539,0.3703490197658539,1.0,1.0,-3.552661180496216,0.9861208200454712,2.566540479660034,0.1838866621255874,0.83687424659729,0.83687424659729,0.0,297.3895874023437,304.0,59402.4921875,0.0,4361.32470703125,1.0,278.8587341308594,282.9545288085937,295.29742431640625,299.1443786621094,293.1499938964844,293.1499938964844,279.1499938964844,38658.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555609822273254,1.0,0.0,0.0,3.4656593799591064,3.465682029724121,8.014289960556198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.1025390625,0.0,1356.4739990234375,1895.4371337890625,0.0,3912.919189453125,0.8665521740913391,1.0,0.0,3.0,1.0,0.0
17852100,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7666869759559631,0.4208603203296661,0.38511922955513,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8874560594558716,0.6624948382377625,0.6318590641021729,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8511971831321716,0.5840306282043457,0.4119353890419006,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7758126854896545,0.4364765584468841,0.4200548827648163,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6381266713142395,0.2385422736406326,1.1099116802215576,285.0093994140625,284.95001220703125,299.89532470703125,292.2698669433594,297.9672241210937,297.2259521484375,285.0096740722656,1.0,0.7169735431671143,0.3700177669525146,0.3700177669525146,1.0,1.0,-3.5535342693328857,0.9853782057762146,2.5681560039520264,0.1828889399766922,0.9084061980247498,0.9084061980247498,0.0,298.9242858886719,304.0,58682.8125,0.0,4372.99169921875,1.0,279.09698486328125,283.0760803222656,295.2388916015625,298.9342956542969,293.1499938964844,293.1499938964844,279.1499938964844,33948.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496208429336548,1.0,0.0,0.0,3.520236730575561,3.520259141921997,8.268696092272876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2099609375,0.0,1378.7318115234375,1895.4371337890625,0.0,3859.5458984375,0.8762508630752563,1.0,0.0,3.0,1.0,0.0
17852160,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7660952210426331,0.4208782911300659,0.3851910531520843,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8867931962013245,0.6626595854759216,0.6320598125457764,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8513153791427612,0.5857075452804565,0.4131441414356231,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7753996849060059,0.4368552267551422,0.4204456210136413,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6377437710762024,0.2386637181043625,1.1105906963348389,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9649963378906,297.22808837890625,284.9955139160156,1.0,0.7179458141326904,0.3696912825107574,0.3696912825107574,1.0,1.0,-3.556601285934448,0.985355019569397,2.571246385574341,0.182175800204277,0.9178156852722168,0.9178156852722168,0.0,300.1529235839844,307.0,58807.03515625,0.0,4388.69287109375,1.0,279.1410827636719,283.065185546875,295.2422790527344,298.978759765625,293.1499938964844,293.1499938964844,278.8500061035156,33417.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474577307701112,1.0,0.0,0.0,3.5832247734069824,3.583247661590576,8.567249096813612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.658203125,0.0,1441.1715087890625,1895.4371337890625,0.0,3840.030517578125,0.888422966003418,1.0,0.0,3.0,1.0,0.0
17852220,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7652044892311096,0.4204035401344299,0.3850735425949096,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8858315944671631,0.6623115539550781,0.63206946849823,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8511349558830261,0.5868621468544006,0.4141906797885895,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7747384309768677,0.4368963837623596,0.4207264184951782,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.637184739112854,0.2385966628789901,1.1110605001449585,284.8817749023437,284.95001220703125,299.8741760253906,292.26190185546875,297.959716796875,297.22564697265625,284.8815002441406,1.0,0.7188975811004639,0.3693648278713226,0.3693648278713226,1.0,1.0,-3.558640480041504,0.9849939942359924,2.573646545410156,0.1814586222171783,0.8367926478385925,0.8367926478385925,0.0,301.6457214355469,307.0,59591.52734375,0.0,4403.24658203125,1.0,278.9002380371094,282.9310913085937,295.29248046875,299.1845092773437,293.1499938964844,293.1499938964844,278.8500061035156,38170.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953419029712677,1.0,0.0,0.0,3.5361316204071045,3.5361547470092773,8.343535569110827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.3134765625,0.0,1425.8658447265625,1895.4371337890625,0.0,3893.71044921875,0.879336953163147,1.0,0.0,3.0,1.0,0.0
17852280,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7638452649116516,0.4198590219020843,0.3846208751201629,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8843871355056763,0.6618470549583435,0.6316893100738525,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8505023717880249,0.587949812412262,0.4149651527404785,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7736566662788391,0.4368444979190826,0.4207443296909332,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6362954378128052,0.2384520322084427,1.1107958555221558,284.9087219238281,284.95001220703125,299.8650817871094,292.2601928710937,297.9540405273437,297.22235107421875,284.9095764160156,1.0,0.719718337059021,0.3690383434295654,0.3690383434295654,1.0,1.0,-3.558274984359741,0.9838587641716005,2.574416160583496,0.1804460883140564,0.8367558717727661,0.8367558717727661,0.0,303.466796875,310.0,59380.66796875,0.0,4413.3359375,1.0,278.8587646484375,282.955810546875,295.2799987792969,299.1217346191406,293.1499938964844,293.1499938964844,279.1499938964844,38609.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551495313644408,1.0,0.0,0.0,3.4631776809692383,3.463200330734253,8.002816116459144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.1787109375,0.0,1353.6080322265625,1895.4371337890625,0.0,3909.232421875,0.8659466505050659,1.0,0.0,3.0,1.0,0.0
17852340,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7628350257873535,0.4197930097579956,0.3843832314014435,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8832849264144897,0.6618667244911194,0.631513774394989,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8502041697502136,0.589533269405365,0.4159148335456848,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7728649377822876,0.4371203482151031,0.4208888411521911,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6356135606765747,0.2384897768497467,1.1107745170593262,285.010009765625,284.95001220703125,299.8570251464844,292.2601013183594,297.9519348144531,297.2234802246094,285.01031494140625,1.0,0.720559298992157,0.3687118887901306,0.3687118887901306,1.0,1.0,-3.5590620040893555,0.9830994606018066,2.575962543487549,0.1794552952051162,0.9085984230041504,0.9085984230041504,0.0,304.995849609375,310.0,58673.421875,0.0,4424.7666015625,1.0,279.0969543457031,283.0773620605469,295.2274475097656,298.91851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33903.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490378499031068,1.0,0.0,0.0,3.5185084342956543,3.51853084564209,8.260578852059552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5693359375,0.0,1376.6168212890625,1895.4371337890625,0.0,3854.290283203125,0.8758281469345093,1.0,0.0,3.0,1.0,0.0
17852400,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7622702121734619,0.4198143184185028,0.3844573497772217,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8826355934143066,0.6620041728019714,0.6316879987716675,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8503242135047913,0.5911899209022522,0.4171096980571747,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7724714875221252,0.4374968409538269,0.4212772250175476,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6352444291114807,0.2386064231395721,1.111430048942566,284.9974670410156,284.95001220703125,299.8500061035156,292.2616271972656,297.95086669921875,297.22564697265625,284.9963684082031,1.0,0.7215160131454468,0.3683854043483734,0.3683854043483734,1.0,1.0,-3.562052249908448,0.9830464720726012,2.579005718231201,0.1787338554859161,0.9184015989303588,0.9184015989303588,0.0,306.219482421875,313.0,58812.33203125,0.0,4440.29443359375,1.0,279.1410522460937,283.0663757324219,295.2370300292969,298.9700012207031,293.1499938964844,293.1499938964844,278.8500061035156,33366.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946696639060974,1.0,0.0,0.0,3.582428455352783,3.582451343536377,8.563441724618315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8291015625,0.0,1439.9461669921875,1895.4371337890625,0.0,3833.154541015625,0.8882108926773071,1.0,0.0,3.0,1.0,0.0
17852460,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7614150643348694,0.4193446338176727,0.3843434453010559,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8816956281661987,0.6616307497024536,0.6316728591918945,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8501508235931396,0.5923188924789429,0.4181404709815979,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7718361616134644,0.4375357925891876,0.4215559363365173,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6347046494483948,0.2385349720716476,1.1118791103363037,284.8827514648437,284.95001220703125,299.8439025878906,292.2645263671875,297.94677734375,297.2232971191406,284.8824157714844,1.0,0.7224530577659607,0.368060290813446,0.368060290813446,1.0,1.0,-3.5640194416046143,0.9826613664627076,2.5813581943511963,0.1780129522085189,0.8377652168273926,0.8377652168273926,0.0,307.7081604003906,313.0,59612.66796875,0.0,4454.67724609375,1.0,278.9002380371094,282.931884765625,295.29364013671875,299.1830749511719,293.1499938964844,293.1499938964844,278.8500061035156,38086.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525179266929626,1.0,0.0,0.0,3.5369434356689453,3.536966562271118,8.347366815542046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.427734375,0.0,1426.11572265625,1895.4371337890625,0.0,3885.616943359375,0.8794708847999573,1.0,0.0,3.0,1.0,0.0
17852520,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7601028084754944,0.4188030660152435,0.3838947117328644,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8802835941314697,0.6611399054527283,0.6312688589096069,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8495320081710815,0.5933776497840881,0.4188956916332245,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7707893252372742,0.4374803900718689,0.4215712547302246,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6338417530059814,0.2383852005004882,1.1115937232971191,284.90924072265625,284.95001220703125,299.8385009765625,292.2685241699219,297.9421691894531,297.22003173828125,284.9100952148437,1.0,0.723259687423706,0.367735207080841,0.367735207080841,1.0,1.0,-3.5635788440704346,0.9815036654472352,2.5820751190185547,0.1769988983869552,0.8376442790031433,0.8376442790031433,0.0,309.5264587402344,301.0,59418.7734375,0.0,4464.556640625,1.0,278.8587646484375,282.9560546875,295.2872314453125,299.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,38549.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541596174240112,1.0,0.0,0.0,3.4651904106140137,3.4652130603790283,8.01212081569247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.447265625,0.0,1355.223876953125,1895.4371337890625,0.0,3900.35693359375,0.8663375973701477,1.0,0.0,3.0,1.0,0.0
17852580,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7606034874916077,0.4187427759170532,0.3835550546646118,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8810011148452759,0.6611341238021851,0.6309582591056824,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8508774042129517,0.5949373245239258,0.4197448790073395,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.771557629108429,0.4377545118331909,0.4216022193431854,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6343152523040771,0.2384193986654281,1.1110254526138306,285.0101318359375,284.95001220703125,299.83380126953125,292.2735290527344,297.94097900390625,297.22119140625,285.0103759765625,1.0,0.722334086894989,0.3674100935459137,0.3674100935459137,1.0,1.0,-3.56316876411438,0.9803582429885864,2.582810640335083,0.1759356707334518,0.909341275691986,0.909341275691986,0.0,308.20184326171875,301.0,58708.68359375,0.0,4455.396484375,1.0,279.0970153808594,283.0771484375,295.2400207519531,298.9307556152344,293.1499938964844,293.1499938964844,279.1499938964844,33880.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479741454124452,1.0,0.0,0.0,3.5208654403686523,3.520887851715088,8.271650244751072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.2412109375,0.0,1378.89111328125,1895.4371337890625,0.0,3844.693603515625,0.8763208389282227,1.0,0.0,3.0,1.0,0.0
17852640,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7623230218887329,0.4187871813774109,0.3834834098815918,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8831092715263367,0.6612569093704224,0.630946934223175,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8535119891166687,0.5965821146965027,0.420804500579834,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7735293507575989,0.4381411969661712,0.4218276739120483,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6356998682022095,0.2385457456111908,1.1109018325805664,284.9970092773437,284.95001220703125,299.8297424316406,292.279541015625,297.9408569335937,297.2235107421875,284.995849609375,1.0,0.7209540605545044,0.3670849800109863,0.3670849800109863,1.0,1.0,-3.564465284347534,0.9797597527503968,2.5847055912017822,0.1750581264495849,0.9187285900115968,0.9187285900115968,0.0,305.1165466308594,289.0,58836.71875,0.0,4440.13671875,1.0,279.1410827636719,283.0658264160156,295.25421142578125,298.98687744140625,293.1499938964844,293.1499938964844,278.8500061035156,33370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455636143684388,1.0,0.0,0.0,3.58447790145874,3.584500789642334,8.573242666898295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1904296875,0.0,1442.167724609375,1895.4371337890625,0.0,3822.9091796875,0.8886663317680359,1.0,0.0,3.0,1.0,0.0
17852700,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7642822861671448,0.418358713388443,0.3832063674926758,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8855592608451843,0.6608813405036926,0.630722165107727,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8564497828483582,0.5977070331573486,0.4216808080673218,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7758070826530457,0.4382030069828033,0.4219200015068054,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6373268961906433,0.2384996116161346,1.110470175743103,284.8815002441406,284.95001220703125,299.8263244628906,292.2865295410156,297.9376525878906,297.22149658203125,284.88116455078125,1.0,0.7191123366355896,0.3667598664760589,0.3667598664760589,1.0,1.0,-3.5645151138305664,0.9787554144859314,2.5857596397399902,0.174153134226799,0.8372930884361267,0.8372930884361267,0.0,301.3934631347656,289.0,59623.16796875,0.0,4417.6064453125,1.0,278.90020751953125,282.931396484375,295.31475830078125,299.2037048339844,293.1499938964844,293.1499938964844,278.8500061035156,38135.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512988328933716,1.0,0.0,0.0,3.5379624366760254,3.5379858016967773,8.352178610948613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.4921875,0.0,1427.5443115234375,1895.4371337890625,0.0,3874.655517578125,0.8797105550765991,1.0,0.0,3.0,1.0,0.0
17852760,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.766180694103241,0.4178762137889862,0.3825862407684326,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8880107998847961,0.660402774810791,0.6300954818725586,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8593947887420654,0.5987762212753296,0.4222696125507355,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7780855894088745,0.4381850063800812,0.421735942363739,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6389456391334534,0.2383918911218643,1.1092551946640017,284.9082946777344,284.95001220703125,299.8235168457031,292.29443359375,297.9341125488281,297.2186889648437,284.9091186523437,1.0,0.7168238162994385,0.3664659261703491,0.3664659261703491,1.0,1.0,-3.562042236328125,0.9770357012748718,2.5850067138671875,0.1730348914861679,0.8369925618171692,0.8369925618171692,0.0,297.3510437011719,277.0,59400.9453125,0.0,4386.3515625,1.0,278.8587646484375,282.9556884765625,295.31182861328125,299.1505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38613.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527883529663086,1.0,0.0,0.0,3.46455979347229,3.4645824432373047,8.009205316739099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.14013671875,0.0,1355.037841796875,1895.4371337890625,0.0,3888.046630859375,0.8662568926811218,1.0,0.0,3.0,1.0,0.0
17852820,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7687690854072571,0.4178865849971771,0.3821772933006286,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8912054300308228,0.6604211330413818,0.6296675801277161,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8630807399749756,0.6003623604774475,0.423032283782959,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7810083031654358,0.4385095238685608,0.4216736853122711,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6410471796989441,0.2384826391935348,1.1082690954208374,285.0093688964844,284.95001220703125,299.8212585449219,292.30322265625,297.9340515136719,297.22039794921875,285.0096435546875,1.0,0.7143303155899048,0.3661720156669616,0.3661720156669616,1.0,1.0,-3.560685396194458,0.9756852388381958,2.585000276565552,0.1719376742839813,0.9085081219673156,0.9085081219673156,0.0,292.5495300292969,277.0,58687.37109375,0.0,4353.52197265625,1.0,279.09698486328125,283.0772399902344,295.2680053710937,298.9560546875,293.1499938964844,293.1499938964844,279.1499938964844,33923.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464102387428284,1.0,0.0,0.0,3.5194523334503174,3.519474744796753,8.265011501862318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2197265625,0.0,1377.7364501953125,1895.4371337890625,0.0,3830.56591796875,0.8760501742362976,1.0,0.0,3.0,1.0,0.0
17852880,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7721318602561951,0.4179980456829071,0.3820795714855194,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8952247500419617,0.6605679392814636,0.6295867562294006,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8675803542137146,0.6020317077636719,0.4240418970584869,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7846630215644836,0.4389465153217315,0.4218545258045196,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6437328457832336,0.2386669665575027,1.1079654693603516,284.9966735839844,284.95001220703125,299.819580078125,292.3128662109375,297.9349975585937,297.2232360839844,284.9955749511719,1.0,0.711792528629303,0.3658780753612518,0.3658780753612518,1.0,1.0,-3.5615358352661133,0.9750396013259888,2.586496114730835,0.1711069345474243,0.91798996925354,0.91798996925354,0.0,287.106689453125,265.0,58816.88671875,0.0,4322.7041015625,1.0,279.1410522460937,283.0663146972656,295.28582763671875,299.015625,293.1499938964844,293.1499938964844,278.8500061035156,33396.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438279271125792,1.0,0.0,0.0,3.5827524662017822,3.582775354385376,8.564990707782272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2626953125,0.0,1440.509033203125,1895.4371337890625,0.0,3807.193115234375,0.8883035778999329,1.0,0.0,3.0,1.0,0.0
17852940,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7754507660865784,0.4176321029663086,0.3817974030971527,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8992314338684082,0.660214900970459,0.6293175220489502,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8720773458480835,0.6031725406646729,0.4248834252357483,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7883253693580627,0.439055323600769,0.4219263195991516,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6464604139328003,0.2386765927076339,1.1074737310409546,284.8815002441406,284.95001220703125,299.8184509277344,292.3233337402344,297.9328308105469,297.2216491699219,284.8811950683594,1.0,0.7091203927993774,0.365584135055542,0.365584135055542,1.0,1.0,-3.561386585235596,0.9740684032440186,2.587318181991577,0.1702779978513717,0.8367434740066528,0.8367434740066528,0.0,281.6913146972656,265.0,59612.93359375,0.0,4289.36767578125,1.0,278.9002380371094,282.9332580566406,295.3502197265625,299.2368469238281,293.1499938964844,293.1499938964844,278.8500061035156,38156.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494391083717346,1.0,0.0,0.0,3.535972595214844,3.535995960235596,8.342785804416053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.943359375,0.0,1425.6005859375,1895.4371337890625,0.0,3857.90771484375,0.8792795538902283,1.0,0.0,3.0,1.0,0.0
17853000,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.778477132320404,0.4172052443027496,0.3811847865581512,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9029576182365416,0.6597555875778198,0.628662645816803,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8763290643692017,0.6042520999908447,0.4254454970359802,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7917470932006836,0.4390798509120941,0.4217365682125091,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6490148901939392,0.2386201024055481,1.106272578239441,284.90899658203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9301147460937,297.2192077636719,284.9098815917969,1.0,0.7062341570854187,0.3652902245521545,0.3652902245521545,1.0,1.0,-3.558866262435913,0.9723409414291382,2.5865254402160645,0.1691642999649047,0.8370158076286316,0.8370158076286316,0.0,276.4401550292969,253.0,59395.02734375,0.0,4250.755859375,1.0,278.8587646484375,282.9570007324219,295.3508605957031,299.1874389648437,293.1499938964844,293.1499938964844,279.1499938964844,38595.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508291482925416,1.0,0.0,0.0,3.4629855155944824,3.463008165359497,8.001928222256538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.8095703125,0.0,1353.311279296875,1895.4371337890625,0.0,3870.4287109375,0.8659104704856873,1.0,0.0,3.0,1.0,0.0
17853060,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7821003198623657,0.4172630906105041,0.3807896971702575,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9074222445487976,0.6597878932952881,0.628216564655304,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.881227433681488,0.6058464646339417,0.4261894226074219,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7957028150558472,0.439441978931427,0.4216780066490173,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6520007848739624,0.2387564033269882,1.1053417921066284,285.0101318359375,284.95001220703125,299.817626953125,292.3465881347656,297.930908203125,297.2211608886719,285.01043701171875,1.0,0.7033089995384216,0.3650376796722412,0.3650376796722412,1.0,1.0,-3.5575525760650635,0.9711254835128784,2.5864269733428955,0.1681962758302688,0.9088280200958252,0.9088280200958252,0.0,270.7751770019531,253.0,58691.8359375,0.0,4212.873046875,1.0,279.0969543457031,283.0782775878906,295.3104248046875,298.9971008300781,293.1499938964844,293.1499938964844,279.1499938964844,33890.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443631172180176,1.0,0.0,0.0,3.51878309249878,3.518805503845215,8.261869197667693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.224609375,0.0,1376.80810546875,1895.4371337890625,0.0,3812.041748046875,0.8758753538131714,1.0,0.0,3.0,1.0,0.0
17853120,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7864634394645691,0.4174162745475769,0.3807081282138824,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9129164218902588,0.659942090511322,0.6281213164329529,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8869062066078186,0.6075100898742676,0.4271834194660187,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8003367781639099,0.4399117827415466,0.4218672215938568,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6555750966072083,0.2389806061983108,1.1051126718521118,284.9975891113281,284.95001220703125,299.8179016113281,292.3592834472656,297.9325866699219,297.22412109375,284.9964904785156,1.0,0.7004580497741699,0.3647851347923279,0.3647851347923279,1.0,1.0,-3.558485746383667,0.9706343412399292,2.587851524353028,0.1675067692995071,0.9186957478523254,0.9186957478523254,0.0,264.7161560058594,241.0,58833.19140625,0.0,4178.521484375,1.0,279.1410522460937,283.0672607421875,295.3315734863281,299.060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33354.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941724181175232,1.0,0.0,0.0,3.5829076766967773,3.582930564880371,8.565733082832594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3154296875,0.0,1440.3687744140625,1895.4371337890625,0.0,3788.11083984375,0.8883087635040283,1.0,0.0,3.0,1.0,0.0
17853180,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7906919717788696,0.4170900881290436,0.380446195602417,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9184570908546448,0.6595843434333801,0.6278367042541504,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8924618363380432,0.608589768409729,0.4279904067516327,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8048785328865051,0.4400507807731628,0.4219515323638916,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.659140944480896,0.2390246540307998,1.1047062873840332,284.8817138671875,284.95001220703125,299.818603515625,292.3726806640625,297.9309387207031,297.2224426269531,284.8813781738281,1.0,0.6975550651550293,0.3645325601100921,0.3645325601100921,1.0,1.0,-3.5584187507629395,0.969818115234375,2.5886006355285645,0.1668204665184021,0.8372158408164978,0.8372158408164978,0.0,258.8677062988281,241.0,59658.40234375,0.0,4142.802734375,1.0,278.9002380371094,282.934814453125,295.3992614746094,299.2870483398437,293.1499938964844,293.1499938964844,278.8500061035156,38111.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947323739528656,1.0,0.0,0.0,3.537162065505981,3.5371854305267334,8.348399660462746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2080078125,0.0,1426.52880859375,1895.4371337890625,0.0,3838.8203125,0.8794968724250793,1.0,0.0,3.0,1.0,0.0
17853240,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7945277094841003,0.4166986644268036,0.3798556625843048,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9236562848091124,0.659108579158783,0.627159595489502,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8976302146911621,0.6095690131187439,0.428486168384552,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8090263605117798,0.4401027262210846,0.4217767417430877,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6624624133110046,0.2389964312314987,1.1035889387130735,284.9093322753906,284.95001220703125,299.8197021484375,292.38671875,297.9285888671875,297.2196960449219,284.91021728515625,1.0,0.6944923400878906,0.3642800152301788,0.3642800152301788,1.0,1.0,-3.5559372901916504,0.9682337045669556,2.5877037048339844,0.1658401191234588,0.8376710414886475,0.8376710414886475,0.0,253.3208770751953,229.0,59440.41015625,0.0,4102.63037109375,1.0,278.8587646484375,282.9581604003906,295.40283203125,299.2413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38558.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487096071243286,1.0,0.0,0.0,3.4646801948547363,3.464702844619751,8.009761813809746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.546875,0.0,1354.7672119140625,1895.4371337890625,0.0,3851.330078125,0.8662570714950562,1.0,0.0,3.0,1.0,0.0
17853300,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7989871501922607,0.4167904853820801,0.3794836699962616,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9296258091926576,0.659119725227356,0.6266875863075256,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9034630060195924,0.6110526323318481,0.4291505217552185,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8135779500007629,0.4404923021793365,0.4217356443405151,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6662642955780029,0.2391570508480072,1.1027367115020752,285.0110778808594,284.95001220703125,299.8211975097656,292.4013671875,297.9295654296875,297.22125244140625,285.0113220214844,1.0,0.6914293766021729,0.3640274703502655,0.3640274703502655,1.0,1.0,-3.55463981628418,0.9670326113700868,2.587607145309448,0.1648752093315124,0.9100708365440368,0.9100708365440368,0.0,247.4492950439453,229.0,58737.5546875,0.0,4063.62109375,1.0,279.09698486328125,283.0786437988281,295.3648986816406,299.05352783203125,293.1499938964844,293.1499938964844,279.1499938964844,33846.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422094821929932,1.0,0.0,0.0,3.5212552547454834,3.521277666091919,8.273481739706767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.486328125,0.0,1379.0501708984375,1895.4371337890625,0.0,3792.51611328125,0.8763991594314575,1.0,0.0,3.0,1.0,0.0
17853360,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8042470216751099,0.4169754385948181,0.3794262111186981,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9365444779396056,0.6592504978179932,0.6265655159950256,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9104543328285216,0.6126062273979187,0.4300628006458282,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8187142610549927,0.4409877061843872,0.4219443500041961,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6707432270050049,0.2394023835659027,1.1025818586349487,284.9983825683594,284.95001220703125,299.822998046875,292.41656494140625,297.931396484375,297.2238464355469,284.99725341796875,1.0,0.6884694695472717,0.3637789785861969,0.3637789785861969,1.0,1.0,-3.555584669113159,0.9665564894676208,2.5890281200408936,0.1641891598701477,0.920115888118744,0.920115888118744,0.0,241.24159240722656,217.0,58898.5,0.0,4028.3857421875,1.0,279.1410522460937,283.06805419921875,295.3885803222656,299.1203918457031,293.1499938964844,293.1499938964844,278.8500061035156,33316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395451545715332,1.0,0.0,0.0,3.586038112640381,3.5860610008239746,8.580707913097285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.853515625,0.0,1443.4378662109375,1895.4371337890625,0.0,3768.30810546875,0.8889861702919006,1.0,0.0,3.0,1.0,0.0
17853420,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8092812299728394,0.4166737794876098,0.3791857659816742,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9432404637336732,0.6588725447654724,0.6262562870979309,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9176573157310486,0.6136090159416199,0.4308016002178192,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8236860036849976,0.4411450624465942,0.4220455288887024,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6752033233642578,0.2394641637802124,1.1022430658340454,284.8815002441406,284.95001220703125,299.8251342773437,292.43231201171875,297.92999267578125,297.2219543457031,284.8811340332031,1.0,0.685477614402771,0.3635304868221283,0.3635304868221283,1.0,1.0,-3.555533170700073,0.9657578468322754,2.589775323867798,0.1635127663612365,0.8380552530288696,0.8380552530288696,0.0,235.28790283203125,217.0,59739.84765625,0.0,3992.10009765625,1.0,278.900146484375,282.9359436035156,295.4588928222656,299.3508605957031,293.1499938964844,293.1499938964844,278.8500061035156,38082.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451566338539124,1.0,0.0,0.0,3.5409069061279297,3.5409302711486816,8.36608535337291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.046875,0.0,1430.268798828125,1895.4371337890625,0.0,3819.226318359375,0.8803002238273621,1.0,0.0,3.0,1.0,0.0
17853480,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8137334585189819,0.416301429271698,0.3786114752292633,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9493470191955566,0.6583811044692993,0.6255592703819275,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9245763421058656,0.614540696144104,0.4312521815299988,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8282974362373352,0.4412101507186889,0.4218821227550506,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6793763637542725,0.2394514977931976,1.101185321807861,284.90924072265625,284.95001220703125,299.8275756835937,292.4485778808594,297.927978515625,297.2191467285156,284.91015625,1.0,0.6823394298553467,0.3632819950580597,0.3632819950580597,1.0,1.0,-3.553078413009644,0.9641952514648438,2.5888831615448,0.162561148405075,0.8385272026062012,0.8385272026062012,0.0,229.66856384277344,205.0,59526.91015625,0.0,3951.693359375,1.0,278.8587341308594,282.95947265625,295.4646911621094,299.3079528808594,293.1499938964844,293.1499938964844,279.1499938964844,38542.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465447664260864,1.0,0.0,0.0,3.4685747623443604,3.468597412109375,8.027778903851868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.3359375,0.0,1358.6171875,1895.4371337890625,0.0,3831.781982421875,0.8671062588691711,1.0,0.0,3.0,1.0,0.0
17853540,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8187574148178101,0.4164123237133026,0.3782538473606109,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.956116259098053,0.6583818793296814,0.6250724196434021,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.932456374168396,0.6159966588020325,0.4318885803222656,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8335281610488892,0.4416125416755676,0.4218505322933197,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6841272115707397,0.2396276444196701,1.1003905534744265,285.0120849609375,284.95001220703125,299.8302917480469,292.4652709960937,297.92926025390625,297.220703125,285.0124206542969,1.0,0.6792122721672058,0.3630335032939911,0.3630335032939911,1.0,1.0,-3.5518274307250977,0.9630206823349,2.588806629180908,0.1616436392068863,0.9117350578308104,0.9117350578308104,0.0,223.7411956787109,205.0,58811.31640625,0.0,3912.55029296875,1.0,279.0971069335937,283.0790100097656,295.4286193847656,299.12127685546875,293.1499938964844,293.1499938964844,279.1499938964844,33821.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94001704454422,1.0,0.0,0.0,3.525487184524536,3.525509595870972,8.293380346913182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8232421875,0.0,1383.259765625,1895.4371337890625,0.0,3772.599609375,0.8773442506790161,1.0,0.0,3.0,1.0,0.0
17853600,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8245826363563538,0.4166171252727508,0.3782126009464264,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9636861085891724,0.6585052609443665,0.6249409317970276,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9414314031600952,0.6175292134284973,0.4327836632728576,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8396354913711548,0.4421203136444092,0.422069638967514,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6896858215332031,0.2398888617753982,1.1002975702285769,284.9986572265625,284.95001220703125,299.8332214355469,292.482421875,297.9314270019531,297.2232971191406,284.9974670410156,1.0,0.6761988401412964,0.3627850413322449,0.3627850413322449,1.0,1.0,-3.5528464317321777,0.9625660181045532,2.590280294418335,0.1610070616006851,0.9215618968009948,0.9215618968009948,0.0,217.4857788085937,193.0,58998.4765625,0.0,3877.2021484375,1.0,279.14111328125,283.0695495605469,295.4543762207031,299.1917724609375,293.1499938964844,293.1499938964844,278.8500061035156,33294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373461604118348,1.0,0.0,0.0,3.590962171554565,3.590985059738159,8.604288268543314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.353515625,0.0,1448.5546875,1895.4371337890625,0.0,3748.286865234375,0.8900629281997681,1.0,0.0,3.0,1.0,0.0
17853660,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8302589058876038,0.4163312315940857,0.3779860436916351,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9708060026168824,0.6581172943115234,0.6246213316917419,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9500662088394164,0.6185034513473511,0.4335038661956787,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.845759391784668,0.4422852993011474,0.4221783280372619,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6952158212661743,0.2399645894765854,1.1000174283981323,284.8814697265625,284.95001220703125,299.8363952636719,292.4999694824219,297.9302978515625,297.221435546875,284.8810729980469,1.0,0.6731591820716858,0.3625408709049225,0.3625408709049225,1.0,1.0,-3.552856683731079,0.9617969989776612,2.591059684753418,0.1603979170322418,0.8393398523330688,0.8393398523330688,0.0,211.50108337402344,193.0,59849.70703125,0.0,3840.9150390625,1.0,278.9000244140625,282.93707275390625,295.5265808105469,299.425048828125,293.1499938964844,293.1499938964844,278.8500061035156,38047.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429734349250792,1.0,0.0,0.0,3.546405076980591,3.5464284420013428,8.39208667002822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1845703125,0.0,1435.8236083984375,1895.4371337890625,0.0,3799.44677734375,0.8815022706985474,1.0,0.0,3.0,1.0,0.0
