time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8355496525764465,0.4159721434116363,0.3774239420890808,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9771599173545836,0.657615065574646,0.6239138245582581,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.957946002483368,0.6194045543670654,0.4339328706264496,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8516197204589844,0.442355751991272,0.4220200777053833,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.700410008430481,0.2399646788835525,1.0990153551101685,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92852783203125,297.2186279296875,284.9100341796875,1.0,0.6699751019477844,0.3622967004776001,0.3622967004776001,1.0,1.0,-3.5504512786865234,0.9602622985839844,2.590188980102539,0.1595184952020645,0.8396826386451721,0.8396826386451721,0.0,205.8654327392578,196.0,59641.2109375,0.0,3800.668212890625,1.0,278.8586730957031,282.9605712890625,295.5340270996094,299.3842163085937,293.1499938964844,293.1499938964844,279.1499938964844,38528.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944365620613098,1.0,0.0,0.0,3.474236488342285,3.4742591381073,8.054007594182622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.38134765625,0.0,1364.28466796875,1895.4371337890625,0.0,3812.064453125,0.8683459162712097,1.0,0.0,3.0,1.0,0.0
17853780,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8388195037841797,0.4160936772823334,0.3771773874759674,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9808329939842224,0.6576055288314819,0.6235223412513733,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9628663063049316,0.6208341121673584,0.4346271753311157,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8553062081336975,0.4427633881568908,0.422098845243454,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7036117315292358,0.2401522547006607,1.0987759828567505,285.0132751464844,284.95001220703125,299.8432312011719,292.5360717773437,297.9300537109375,297.2201232910156,285.0137634277344,1.0,0.6685997843742371,0.3620525300502777,0.3620525300502777,1.0,1.0,-3.550315618515014,0.9594557285308838,2.590859889984131,0.1587330102920532,0.9138731360435486,0.9138731360435486,0.0,202.65695190429688,196.0,58936.44921875,0.0,3780.889892578125,1.0,279.0972595214844,283.0804748535156,295.4994506835937,299.1990661621094,293.1499938964844,293.1499938964844,279.1499938964844,33798.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378413558006288,1.0,0.0,0.0,3.531493663787842,3.5315160751342773,8.321663358401565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.720703125,0.0,1389.337646484375,1895.4371337890625,0.0,3752.79833984375,0.8786795139312744,1.0,0.0,3.0,1.0,0.0
17853840,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8413843512535095,0.4162956476211548,0.3772923350334167,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9835230708122252,0.6577112078666687,0.6235383749008179,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9666725397109984,0.6223311424255371,0.4356199502944946,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8581888675689697,0.4432667791843414,0.4224791824817657,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7060995697975159,0.2404135316610336,1.0994713306427002,285.0003967285156,284.95001220703125,299.8468933105469,292.5545654296875,297.9323425292969,297.2225646972656,284.999267578125,1.0,0.667953610420227,0.3618083596229553,0.3618083596229553,1.0,1.0,-3.5529592037200928,0.959527850151062,2.5934314727783203,0.1583010256290435,0.9245736002922058,0.9245736002922058,0.0,200.54542541503903,199.0,59153.5078125,0.0,3774.7294921875,1.0,279.14117431640625,283.0717468261719,295.52685546875,299.2730712890625,293.1499938964844,293.1499938964844,278.8500061035156,33234.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352196455001832,1.0,0.0,0.0,3.598390817642212,3.5984137058258057,8.639924544695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8515625,0.0,1456.105712890625,1895.4371337890625,0.0,3728.889892578125,0.891690194606781,1.0,0.0,3.0,1.0,0.0
17853900,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8425136804580688,0.4159871637821197,0.3772405385971069,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9846858382225036,0.6572916507720947,0.6233914494514465,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9686872959136964,0.6232482194900513,0.4364528357982635,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8596205115318298,0.4434112012386322,0.422772079706192,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7073253989219666,0.2404728978872299,1.1000847816467283,284.88299560546875,284.95001220703125,299.85064697265625,292.5733337402344,297.9312438964844,297.22039794921875,284.88250732421875,1.0,0.6677618622779846,0.3615641891956329,0.3615641891956329,1.0,1.0,-3.554819107055664,0.959344744682312,2.5954744815826416,0.1578993201255798,0.8428322076797485,0.8428322076797485,0.0,199.6132202148437,199.0,60049.71875,0.0,3773.74169921875,1.0,278.8998107910156,282.9383239746094,295.60064697265625,299.51043701171875,293.1499938964844,293.1499938964844,278.8500061035156,37886.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409337639808656,1.0,0.0,0.0,3.5572445392608643,3.557268142700196,8.443466299468128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4365234375,0.0,1446.156982421875,1895.4371337890625,0.0,3780.931640625,0.8838239312171936,1.0,0.0,3.0,1.0,0.0
17853960,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8421266078948975,0.4155809581279754,0.3768580555915832,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.984328269958496,0.6567383408546448,0.6228670477867126,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9689449667930604,0.6240693926811218,0.436997652053833,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8595203161239624,0.4434418082237243,0.4228073060512543,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7072023153305054,0.2404372543096542,1.1000205278396606,284.91021728515625,284.95001220703125,299.8544921875,292.59228515625,297.9293212890625,297.21710205078125,284.91119384765625,1.0,0.6677727103233337,0.361318439245224,0.361318439245224,1.0,1.0,-3.5543503761291504,0.9584200382232666,2.595930337905884,0.1572124809026718,0.8432248830795288,0.8432248830795288,0.0,199.7017974853516,202.0,59874.93359375,0.0,3773.10693359375,1.0,278.85858154296875,282.9610595703125,295.60955810546875,299.4734191894531,293.1499938964844,293.1499938964844,279.1499938964844,38404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94245707988739,1.0,0.0,0.0,3.4873833656311035,3.4874062538146973,8.115077889669919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.5361328125,0.0,1376.8538818359375,1895.4371337890625,0.0,3794.762451171875,0.8711575865745544,1.0,0.0,3.0,1.0,0.0
17854020,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8417479395866394,0.4156456589698791,0.3766924440860748,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.983913242816925,0.6566687226295471,0.622558057308197,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.969167709350586,0.6254148483276367,0.437734305858612,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8593569397926331,0.4437996745109558,0.4229785203933716,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7070055603981018,0.2405757308006286,1.1002299785614014,285.0149230957031,284.95001220703125,299.8583984375,292.6114501953125,297.9305419921875,297.218017578125,285.0154724121094,1.0,0.6680498719215393,0.361072689294815,0.361072689294815,1.0,1.0,-3.555116653442383,0.9578918218612672,2.5972249507904053,0.1565383821725845,0.918240487575531,0.918240487575531,0.0,199.9696044921875,202.0,59179.73046875,0.0,3776.671142578125,1.0,279.0975952148437,283.081298828125,295.5762023925781,299.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,33736.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936087965965271,1.0,0.0,0.0,3.545544385910034,3.545567035675049,8.388013839066844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3564453125,0.0,1403.5838623046875,1895.4371337890625,0.0,3736.81396484375,0.8817540407180786,1.0,0.0,3.0,1.0,0.0
17854080,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8417032361030579,0.415798157453537,0.3768491148948669,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.983773946762085,0.6567180156707764,0.6226133704185486,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.969709813594818,0.6268331408500671,0.4387404024600982,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.859478235244751,0.4442557990550995,0.423407107591629,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7070682048797607,0.2407880872488021,1.1011505126953125,285.0021667480469,284.95001220703125,299.8623352050781,292.6307373046875,297.9325256347656,297.2199401855469,285.0010070800781,1.0,0.6686302423477173,0.3608269393444061,0.3608269393444061,1.0,1.0,-3.558203220367432,0.958096206188202,2.600107192993164,0.1561329960823059,0.9296476244926452,0.9296476244926452,0.0,200.25552368164065,205.0,59408.8671875,0.0,3786.177490234375,1.0,279.14129638671875,283.07244873046875,295.6044311523437,299.3667907714844,293.1499938964844,293.1499938964844,278.8500061035156,33169.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336081743240356,1.0,0.0,0.0,3.613476514816284,3.613499641418457,8.712519843356858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.68359375,0.0,1471.94775390625,1895.4371337890625,0.0,3714.1689453125,0.8950322270393372,1.0,0.0,3.0,1.0,0.0
17854140,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.840877115726471,0.415441632270813,0.3768196702003479,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9828572869300842,0.6562408804893494,0.6224824786186218,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9693471789360046,0.6276653409004211,0.4395681321620941,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8588334918022156,0.4443517625331878,0.4237242937088012,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7064787149429321,0.2407992035150528,1.1018741130828855,284.883056640625,284.95001220703125,299.8663024902344,292.6501159667969,297.9311218261719,297.2173156738281,284.8823547363281,1.0,0.6693195104598999,0.3605811893939972,0.3605811893939972,1.0,1.0,-3.56026554107666,0.9579697847366332,2.6022958755493164,0.1557336896657943,0.8471301198005676,0.8471301198005676,0.0,201.0782623291016,205.0,60331.2265625,0.0,3796.3720703125,1.0,278.8994140625,282.9370422363281,295.6785888671875,299.6063232421875,293.1499938964844,293.1499938964844,278.8500061035156,37756.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394235014915466,1.0,0.0,0.0,3.5750863552093506,3.5751099586486816,8.52837615639146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.033203125,0.0,1464.284423828125,1895.4371337890625,0.0,3767.20166015625,0.887710690498352,1.0,0.0,3.0,1.0,0.0
17854200,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8390653133392334,0.4149848222732544,0.3764407932758331,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9809387922286988,0.6556254029273987,0.6219522356987,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9678640365600586,0.6283964514732361,0.4400889277458191,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8572149872779846,0.4443312585353851,0.4237630069255829,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.705018937587738,0.2407156080007553,1.1018341779708862,284.9093017578125,284.95001220703125,299.8702087402344,292.6695861816406,297.9288635253906,297.2135314941406,284.9103088378906,1.0,0.6699569821357727,0.3603354394435882,0.3603354394435882,1.0,1.0,-3.5597989559173584,0.957044243812561,2.602754592895508,0.1550436466932296,0.846587061882019,0.846587061882019,0.0,202.45523071289065,208.0,60153.92578125,0.0,3803.57177734375,1.0,278.85845947265625,282.9591369628906,295.687744140625,299.56988525390625,293.1499938964844,293.1499938964844,279.1499938964844,38385.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410246014595032,1.0,0.0,0.0,3.50504994392395,3.505073070526123,8.1975053944916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3603515625,0.0,1394.9476318359375,1895.4371337890625,0.0,3781.757080078125,0.8750365376472473,1.0,0.0,3.0,1.0,0.0
17854260,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8376632332801819,0.4150108098983764,0.3762703239917755,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9793673753738404,0.6555032134056091,0.6216264963150024,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9668149352073668,0.6296681761741638,0.4407960474491119,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8559587001800537,0.4446470141410827,0.4239273071289062,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7038508653640747,0.2408134490251541,1.1020206212997437,285.0150451660156,284.95001220703125,299.8741149902344,292.6891174316406,297.9298095703125,297.214111328125,285.01568603515625,1.0,0.6706767082214355,0.3600856363773346,0.3600856363773346,1.0,1.0,-3.5604679584503174,0.956471025943756,2.603996992111206,0.1543475240468979,0.9221654534339904,0.9221654534339904,0.0,203.66067504882807,208.0,59445.71875,0.0,3812.60302734375,1.0,279.0980224609375,283.0805969238281,295.6545715332031,299.3866271972656,293.1499938964844,293.1499938964844,279.1499938964844,33762.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347103238105774,1.0,0.0,0.0,3.5623669624328613,3.562389850616455,8.467800967082439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.962890625,0.0,1421.501220703125,1895.4371337890625,0.0,3724.2392578125,0.8855233788490295,1.0,0.0,3.0,1.0,0.0
17854320,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8368856906890869,0.4151350557804107,0.37642303109169,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9783933162689208,0.6555088758468628,0.6216641068458557,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9664442539215088,0.6310234069824219,0.441775381565094,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8552946448326111,0.4450688660144806,0.4243472516536712,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7032134532928467,0.2409927695989608,1.1029044389724731,285.00274658203125,284.95001220703125,299.8779296875,292.7086181640625,297.9315795898437,297.2157897949219,285.0015869140625,1.0,0.671568751335144,0.3598358333110809,0.3598358333110809,1.0,1.0,-3.563441753387451,0.9566230177879332,2.606818675994873,0.1539144515991211,0.9340354204177856,0.9340354204177856,0.0,204.62168884277344,211.0,59672.78515625,0.0,3825.975341796875,1.0,279.14141845703125,283.07208251953125,295.68280029296875,299.4627380371094,293.1499938964844,293.1499938964844,278.8500061035156,33182.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322722554206848,1.0,0.0,0.0,3.62998628616333,3.630009651184082,8.792315497885284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.021484375,0.0,1490.0501708984375,1895.4371337890625,0.0,3701.951416015625,0.8987520337104797,1.0,0.0,3.0,1.0,0.0
17854380,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.835567057132721,0.4147509634494781,0.3763877153396606,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9768487215042114,0.6549884676933289,0.6215125918388367,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9654260873794556,0.6317873597145081,0.4425727725028991,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8541180491447449,0.4451306462287903,0.4246523082256317,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.70213782787323,0.2409741282463073,1.1035815477371216,284.88250732421875,284.95001220703125,299.8816223144531,292.72808837890625,297.92999267578125,297.2130126953125,284.88165283203125,1.0,0.6724745631217957,0.3595860004425049,0.3595860004425049,1.0,1.0,-3.5653653144836426,0.956436812877655,2.6089284420013428,0.1534865051507949,0.8508008122444153,0.8508008122444153,0.0,205.93316650390625,211.0,60608.390625,0.0,3838.830322265625,1.0,278.8990478515625,282.9354248046875,295.7567749023437,299.7028503417969,293.1499938964844,293.1499938964844,278.8500061035156,37708.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380975365638732,1.0,0.0,0.0,3.5928328037261963,3.592856407165528,8.613254749434418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.1103515625,0.0,1483.077880859375,1895.4371337890625,0.0,3755.132080078125,0.891640841960907,1.0,0.0,3.0,1.0,0.0
17854440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8334462642669678,0.4142628908157348,0.3759958446025848,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9744290113449096,0.6543256640434265,0.6209540963172913,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.963460087776184,0.6324450373649597,0.4430544376373291,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8521650433540344,0.445073515176773,0.4246718287467956,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7003523707389832,0.2408617883920669,1.1034784317016602,284.908203125,284.95001220703125,299.8852233886719,292.7474975585937,297.9274597167969,297.20904541015625,284.9092712402344,1.0,0.6732578873634338,0.3593361973762512,0.3593361973762512,1.0,1.0,-3.5647029876708984,0.9554355144500732,2.609267473220825,0.1527642905712127,0.8495322465896606,0.8495322465896606,0.0,207.6687164306641,214.0,60423.6484375,0.0,3847.721923828125,1.0,278.8583068847656,282.95733642578125,295.7657470703125,299.6659240722656,293.1499938964844,293.1499938964844,279.1499938964844,38406.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397038221359252,1.0,0.0,0.0,3.522109031677246,3.522132158279419,8.277494316644152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.37890625,0.0,1412.861083984375,1895.4371337890625,0.0,3769.75146484375,0.8788233399391174,1.0,0.0,3.0,1.0,0.0
17854500,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8318293690681458,0.4142649471759796,0.3758105933666229,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9724854230880736,0.6541626453399658,0.6205975413322449,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.96206134557724,0.6336553692817688,0.4437224268913269,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.850677490234375,0.4453588724136352,0.4248150289058685,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6989547610282898,0.2409363538026809,1.1035979986190796,285.0150451660156,284.95001220703125,299.888671875,292.76678466796875,297.9281616210937,297.20947265625,285.0157775878906,1.0,0.6740732192993164,0.3590863943099975,0.3590863943099975,1.0,1.0,-3.565164089202881,0.9547938704490662,2.61037015914917,0.152042880654335,0.9256501793861388,0.9256501793861388,0.0,209.13238525390625,214.0,59699.63671875,0.0,3857.817626953125,1.0,279.09844970703125,283.080078125,295.7323913574219,299.48150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33808.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334031343460084,1.0,0.0,0.0,3.5783188343048096,3.578341722488404,8.543805734007037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3076171875,0.0,1438.800048828125,1895.4371337890625,0.0,3712.294921875,0.8891202211380005,1.0,0.0,3.0,1.0,0.0
17854560,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8308988213539124,0.4143717885017395,0.3759522438049316,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9712527990341188,0.6541332006454468,0.620607316493988,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9614479541778564,0.634955883026123,0.4446677267551422,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8498468399047852,0.4457553029060364,0.4252165257930755,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6981550455093384,0.2410974502563476,1.104425072669983,285.0032043457031,284.95001220703125,299.8919372558594,292.78594970703125,297.92974853515625,297.2110900878906,285.0020751953125,1.0,0.6750264167785645,0.358842134475708,0.358842134475708,1.0,1.0,-3.567959785461426,0.9549025893211364,2.6130571365356445,0.1516017764806747,0.9379557967185974,0.9379557967185974,0.0,210.27468872070312,217.0,59921.8671875,0.0,3871.894287109375,1.0,279.1416015625,283.0719909667969,295.7602844238281,299.5570983886719,293.1499938964844,293.1499938964844,278.8500061035156,33211.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309839010238647,1.0,0.0,0.0,3.645385265350342,3.645408868789673,8.867070278029132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.47265625,0.0,1507.203369140625,1895.4371337890625,0.0,3690.156494140625,0.9022343754768372,1.0,0.0,3.0,1.0,0.0
17854620,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8295069336891174,0.4139685928821563,0.3759064078330993,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9695031046867372,0.6535763144493103,0.6204283833503723,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9602596163749696,0.6356574892997742,0.4454293847084045,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8485909104347229,0.4457898139953613,0.4255028367042541,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6969890594482422,0.2410616874694824,1.1050504446029663,284.88201904296875,284.95001220703125,299.8949890136719,292.8049011230469,297.92791748046875,297.2082214355469,284.8810729980469,1.0,0.6759686470031738,0.3585978746414184,0.3585978746414184,1.0,1.0,-3.5697097778320312,0.9546764492988586,2.6150333881378174,0.1511692255735397,0.8541187644004822,0.8541187644004822,0.0,211.71583557128903,217.0,60867.53125,0.0,3885.136962890625,1.0,278.898681640625,282.9342041015625,295.8336486816406,299.7972412109375,293.1499938964844,293.1499938964844,278.8500061035156,37677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368104934692384,1.0,0.0,0.0,3.609140157699585,3.609163999557495,8.691621360412682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9697265625,0.0,1500.597412109375,1895.4371337890625,0.0,3743.403564453125,0.8952664136886597,1.0,0.0,3.0,1.0,0.0
17854680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.827372670173645,0.4134560227394104,0.3754987120628357,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9668968319892884,0.6528717875480652,0.6198372840881348,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.958164632320404,0.6362456679344177,0.4458677768707275,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.846630871295929,0.4457015097141266,0.4254987835884094,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.695168673992157,0.2409313023090362,1.104888081550598,284.9072265625,284.95001220703125,299.8978271484375,292.8236694335937,297.9251403808594,297.2041931152344,284.9083557128906,1.0,0.6767686605453491,0.3583536148071289,0.3583536148071289,1.0,1.0,-3.5688376426696777,0.9536257982254028,2.6152119636535645,0.1504409164190292,0.8522023558616638,0.8522023558616638,0.0,213.5490264892578,220.0,60675.0078125,0.0,3894.09033203125,1.0,278.8581848144531,282.9559631347656,295.8420104980469,299.7593078613281,293.1499938964844,293.1499938964844,279.1499938964844,38431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384225010871888,1.0,0.0,0.0,3.537753105163574,3.5377767086029053,8.351190103894623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.4052734375,0.0,1429.4720458984375,1895.4371337890625,0.0,3758.09130859375,0.8823030591011047,1.0,0.0,3.0,1.0,0.0
17854740,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8257452845573425,0.4134383797645569,0.3752965331077575,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9648126363754272,0.6526712775230408,0.6194466948509216,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9566713571548462,0.6373957395553589,0.4464929699897766,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8451409935951233,0.4459598064422607,0.4256176054477691,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.693748950958252,0.2409910261631012,1.1049482822418213,285.0150451660156,284.95001220703125,299.9004211425781,292.8421936035156,297.9255676269531,297.2045288085937,285.0158386230469,1.0,0.6775870323181152,0.3581093549728393,0.3581093549728393,1.0,1.0,-3.5690853595733643,0.9529330134391784,2.616152286529541,0.1497095376253128,0.928805410861969,0.928805410861969,0.0,215.08262634277344,220.0,59935.26953125,0.0,3904.084228515625,1.0,279.09881591796875,283.079833984375,295.8079833984375,299.5732421875,293.1499938964844,293.1499938964844,279.1499938964844,33855.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321454167366028,1.0,0.0,0.0,3.592878580093384,3.592901468276977,8.613474165031221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3056640625,0.0,1454.7490234375,1895.4371337890625,0.0,3700.79052734375,0.8924079537391663,1.0,0.0,3.0,1.0,0.0
17854800,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8248046636581421,0.4135299921035766,0.3754251003265381,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9634886980056764,0.6526084542274475,0.6194259524345398,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9559963345527648,0.6386409401893616,0.4474007189273834,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8443033695220947,0.4463324248790741,0.4259978830814361,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6929332613945007,0.2411404103040695,1.1057274341583252,285.0036315917969,284.95001220703125,299.9027099609375,292.86041259765625,297.9268493652344,297.20611572265625,285.0024719238281,1.0,0.6785352230072021,0.3578651249408722,0.3578651249408722,1.0,1.0,-3.571700096130371,0.952982783317566,2.618717193603516,0.1492425948381424,0.9414827227592468,0.9414827227592468,0.0,216.2709350585937,223.0,60151.7890625,0.0,3918.028076171875,1.0,279.1416931152344,283.0721130371094,295.8350524902344,299.6478271484375,293.1499938964844,293.1499938964844,278.8500061035156,33242.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297610521316528,1.0,0.0,0.0,3.659343719482422,3.659367322921753,8.935105597629445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.8984375,0.0,1522.906005859375,1895.4371337890625,0.0,3678.95068359375,0.9054001569747924,1.0,0.0,3.0,1.0,0.0
17854860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8234314322471619,0.4131090939044952,0.3753664195537567,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9616588950157166,0.6520161628723145,0.6192166805267334,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9547675848007202,0.6392791867256165,0.4481230080127716,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8430772423744202,0.4463404417037964,0.4262624680995941,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6917808651924133,0.2410926222801208,1.1063082218170166,284.8815612792969,284.95001220703125,299.9047241210937,292.8783264160156,297.9247131347656,297.2032470703125,284.8804931640625,1.0,0.679466187953949,0.3576217889785766,0.3576217889785766,1.0,1.0,-3.5732712745666504,0.952700972557068,2.620570182800293,0.1487873792648315,0.857072114944458,0.857072114944458,0.0,217.744873046875,223.0,61103.9375,0.0,3931.047119140625,1.0,278.8983459472656,282.9333801269531,295.9071960449219,299.88720703125,293.1499938964844,293.1499938964844,278.8500061035156,37657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355989694595336,1.0,0.0,0.0,3.623774528503418,3.6237986087799072,8.762250445215614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.5537109375,0.0,1516.4981689453125,1895.4371337890625,0.0,3732.3525390625,0.8985277414321899,1.0,0.0,3.0,1.0,0.0
17854920,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8213359713554382,0.4125734567642212,0.3749416172504425,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.958966851234436,0.6512713432312012,0.6185914278030396,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9526411890983582,0.6397967338562012,0.4485154747962951,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8411839604377747,0.4462215900421142,0.4262327849864959,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6900014281272888,0.2409485578536987,1.1060947179794312,284.90631103515625,284.95001220703125,299.9064025878906,292.8958435058594,297.92156982421875,297.1991577148437,284.9074401855469,1.0,0.6802490949630737,0.3573784530162811,0.3573784530162811,1.0,1.0,-3.5721898078918457,0.9515870213508606,2.620602607727051,0.1480357050895691,0.8545447587966919,0.8545447587966919,0.0,219.6052398681641,226.0,60902.6875,0.0,3939.62744140625,1.0,278.8580627441406,282.9549560546875,295.91436767578125,299.84765625,293.1499938964844,293.1499938964844,279.1499938964844,38459.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372285604476928,1.0,0.0,0.0,3.551722288131714,3.551745891571045,8.417271146754501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.41015625,0.0,1444.45947265625,1895.4371337890625,0.0,3747.21484375,0.8854154944419861,1.0,0.0,3.0,1.0,0.0
17854980,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.819730818271637,0.4125362038612366,0.3747213184833526,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.956816554069519,0.6510335803031921,0.6181656122207642,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9511223435401917,0.6408843398094177,0.4490952491760254,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8397416472434998,0.4464524388313293,0.4263253509998321,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6886129379272461,0.2409966737031936,1.1061033010482788,285.01495361328125,284.95001220703125,299.90771484375,292.9129943847656,297.9216003417969,297.1994323730469,285.0157775878906,1.0,0.6810464262962341,0.3571351170539856,0.3571351170539856,1.0,1.0,-3.5722248554229736,0.9508293867111206,2.6213953495025635,0.1472774296998977,0.931535542011261,0.931535542011261,0.0,221.15830993652344,226.0,60146.9453125,0.0,3949.206298828125,1.0,279.0991516113281,283.0798645019531,295.8791198730469,299.6593322753906,293.1499938964844,293.1499938964844,279.1499938964844,33903.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309892654418944,1.0,0.0,0.0,3.605769395828247,3.605792760848999,8.675394269630488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.796875,0.0,1469.015625,1895.4371337890625,0.0,3690.205810546875,0.8953239917755127,1.0,0.0,3.0,1.0,0.0
17855040,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8188027143478394,0.4126117825508117,0.3748350143432617,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.955452024936676,0.6509366631507874,0.6181125640869141,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9504309296607972,0.6420713067054749,0.4499624669551849,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8389301896095276,0.446800023317337,0.4266821146011352,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6878173351287842,0.2411366105079651,1.1068397760391235,285.0038452148437,284.95001220703125,299.9086303710937,292.9297180175781,297.9224853515625,297.20098876953125,285.002685546875,1.0,0.681972086429596,0.35689178109169,0.35689178109169,1.0,1.0,-3.5746543407440186,0.9508214592933656,2.623832941055298,0.1467835903167724,0.9444775581359864,0.9444775581359864,0.0,222.3572692871093,229.0,60355.89453125,0.0,3962.78271484375,1.0,279.14178466796875,283.0724182128906,295.90478515625,299.73223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33278.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286513328552246,1.0,0.0,0.0,3.671557903289795,3.671581506729126,8.994852009891474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9814453125,0.0,1536.799072265625,1895.4371337890625,0.0,3668.77294921875,0.9081740975379944,1.0,0.0,3.0,1.0,0.0
17855100,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8174534440040588,0.4121727049350738,0.3747620284557342,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9535856246948242,0.6503087878227234,0.6178717017173767,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.949195921421051,0.6426438093185425,0.4506429135799408,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8377530574798584,0.4467804729938507,0.426923006772995,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6867036819458008,0.2410787940025329,1.1073811054229736,284.8810119628906,284.95001220703125,299.9091491699219,292.94598388671875,297.91998291015625,297.1981506347656,284.8798828125,1.0,0.6828793287277222,0.3566484749317169,0.3566484749317169,1.0,1.0,-3.5760438442230225,0.9504809379577636,2.625562906265259,0.1463004648685455,0.8595377206802368,0.8595377206802368,0.0,223.83843994140625,229.0,61310.98828125,0.0,3975.40673828125,1.0,278.8980712890625,282.9328918457031,295.97515869140625,299.9700927734375,293.1499938964844,293.1499938964844,278.8500061035156,37649.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345137476921082,1.0,0.0,0.0,3.636365413665772,3.63638973236084,8.823245138955826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.537109375,0.0,1530.3502197265625,1895.4371337890625,0.0,3722.44384765625,0.9013423323631288,1.0,0.0,3.0,1.0,0.0
17855160,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8153839707374573,0.411614179611206,0.3743193447589874,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9508515000343324,0.6495243310928345,0.6172118782997131,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9470674395561218,0.6430891156196594,0.4509875178337097,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8359345197677612,0.4466305077075958,0.426866203546524,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6849836111068726,0.2409230023622512,1.1071217060089111,284.9054260253906,284.95001220703125,299.90924072265625,292.96173095703125,297.9163818359375,297.19403076171875,284.9065856933594,1.0,0.683636486530304,0.3564196228981018,0.3564196228981018,1.0,1.0,-3.574753999710083,0.9493446946144104,2.6254093647003174,0.1455629765987396,0.8564860224723816,0.8564860224723816,0.0,225.7070159912109,232.0,61100.30859375,0.0,3983.49267578125,1.0,278.85797119140625,282.9543762207031,295.98052978515625,299.9281921386719,293.1499938964844,293.1499938964844,279.1499938964844,38489.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361726641654968,1.0,0.0,0.0,3.5636141300201416,3.5636377334594727,8.473730872537999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.2646484375,0.0,1457.35107421875,1895.4371337890625,0.0,3737.587158203125,0.8880736231803894,1.0,0.0,3.0,1.0,0.0
17855220,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8137883543968201,0.4115565121173858,0.3740801513195038,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9486685395240784,0.6492490768432617,0.6167505383491516,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9455432295799256,0.6441114544868469,0.451520025730133,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8345438838005066,0.4468326866626739,0.4269312620162964,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6836394667625427,0.2409609407186508,1.1070839166641235,285.0147399902344,284.95001220703125,299.9088439941406,292.9769287109375,297.9159545898437,297.1942443847656,285.015625,1.0,0.6844066977500916,0.3561908006668091,0.3561908006668091,1.0,1.0,-3.574578046798706,0.9485660791397096,2.626011848449707,0.1448187977075576,0.933737576007843,0.933737576007843,0.0,227.2660522460937,232.0,60328.6484375,0.0,3992.5693359375,1.0,279.09942626953125,283.0801086425781,295.9435119628906,299.7370910644531,293.1499938964844,293.1499938964844,279.1499938964844,33950.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929985284805298,1.0,0.0,0.0,3.616606950759888,3.61663031578064,8.727621434445609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5498046875,0.0,1481.1390380859375,1895.4371337890625,0.0,3681.00634765625,0.8977820873260498,1.0,0.0,3.0,1.0,0.0
17855280,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8128644227981567,0.4116144478321075,0.3741776049137115,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9472842812538148,0.649117112159729,0.6166642308235168,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9448456764221193,0.6452369689941406,0.4523443877696991,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8337605595588684,0.4471534192562103,0.4272626936435699,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6828717589378357,0.2410922944545745,1.1077812910079956,285.0038757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.9163818359375,297.1957702636719,285.0027160644531,1.0,0.6853053569793701,0.3559619486331939,0.3559619486331939,1.0,1.0,-3.5768187046051025,0.9485427141189576,2.6282761096954346,0.1443388760089874,0.9468294978141784,0.9468294978141784,0.0,228.466796875,235.0,60528.75,0.0,4005.705322265625,1.0,279.1418762207031,283.0729064941406,295.9671936035156,299.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,33316.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277072548866272,1.0,0.0,0.0,3.681673049926758,3.681696891784668,9.044482567333034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3681640625,0.0,1548.4375,1895.4371337890625,0.0,3660.108154296875,0.9104776382446288,1.0,0.0,3.0,1.0,0.0
17855340,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8115205764770508,0.4111561179161072,0.3740887939929962,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.945403814315796,0.6484532356262207,0.6163907647132874,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9436134099960328,0.6457412838935852,0.4529808461666107,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.832628607749939,0.4471047520637512,0.4274779856204986,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.681801438331604,0.2410253137350082,1.1082855463027954,284.8804626464844,284.95001220703125,299.9065856933594,293.005615234375,297.91339111328125,297.19293212890625,284.8792419433594,1.0,0.6861855983734131,0.3557331264019012,0.3557331264019012,1.0,1.0,-3.578021764755249,0.9481884241104126,2.629833459854126,0.1438712924718856,0.8614144325256348,0.8614144325256348,0.0,229.9488983154297,235.0,61483.02734375,0.0,4017.875244140625,1.0,278.8978576660156,282.9327697753906,296.03521728515625,300.0431213378906,293.1499938964844,293.1499938964844,278.8500061035156,37656.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336077570915222,1.0,0.0,0.0,3.646539211273194,3.6465635299682617,8.872685270944203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6513671875,0.0,1541.704833984375,1895.4371337890625,0.0,3714.165283203125,0.9036248922348022,1.0,0.0,3.0,1.0,0.0
17855400,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8094450235366821,0.4105746150016784,0.3736276030540466,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.94265878200531,0.6476299166679382,0.615696370601654,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9414952397346495,0.6461127996444702,0.4532762467861175,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8308762311935425,0.4469229578971863,0.4273928999900818,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6801446676254272,0.2408590018749237,1.107984185218811,284.904541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9092712402344,297.1888122558594,284.9057312011719,1.0,0.6869148015975952,0.3555043041706085,0.3555043041706085,1.0,1.0,-3.576524257659912,0.9469906091690063,2.629533767700196,0.1431064158678054,0.8578628301620483,0.8578628301620483,0.0,231.8201599121093,238.0,61261.19921875,0.0,4025.428466796875,1.0,278.85791015625,282.9541931152344,296.0382080078125,299.99822998046875,293.1499938964844,293.1499938964844,279.1499938964844,38527.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935308873653412,1.0,0.0,0.0,3.5730197429656982,3.5730435848236084,8.518520075995184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6708984375,0.0,1467.7117919921875,1895.4371337890625,0.0,3729.704345703125,0.8901800513267517,1.0,0.0,3.0,1.0,0.0
17855460,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8078322410583496,0.4104955494403839,0.3733689785003662,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9404680728912354,0.6473169922828674,0.6151996850967407,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.939973771572113,0.6470674872398376,0.4537599384784698,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8295299410820007,0.44709512591362,0.4274293184280395,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6788476705551147,0.2408875674009323,1.1079039573669434,285.014404296875,284.95001220703125,299.9021911621094,293.0316772460937,297.90826416015625,297.1889953613281,285.01531982421875,1.0,0.687656581401825,0.3552953898906708,0.3552953898906708,1.0,1.0,-3.576138019561768,0.9462051391601562,2.629932880401612,0.1423885822296142,0.9353027939796448,0.9353027939796448,0.0,233.3813934326172,238.0,60474.3125,0.0,4033.974853515625,1.0,279.0996398925781,283.08062744140625,295.9988708496094,299.80377197265625,293.1499938964844,293.1499938964844,279.1499938964844,33996.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291865825653076,1.0,0.0,0.0,3.625021934509277,3.625045299530029,8.768283237259311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.333984375,0.0,1490.66845703125,1895.4371337890625,0.0,3673.68310546875,0.89969801902771,1.0,0.0,3.0,1.0,0.0
17855520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.806894838809967,0.4105339646339416,0.3734486997127533,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9390785098075868,0.6471487879753113,0.615079402923584,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9392718076705932,0.6481283903121948,0.4545394480228424,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.828768789768219,0.4473869204521179,0.4277337491512298,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6781084537506104,0.2410106807947158,1.108564376831055,285.003662109375,284.95001220703125,299.89910888671875,293.0436706542969,297.9081115722656,297.1904602050781,285.00250244140625,1.0,0.6885271072387695,0.3550865054130554,0.3550865054130554,1.0,1.0,-3.578185558319092,0.9461829662322998,2.632002830505371,0.1419387757778167,0.9484025835990906,0.9484025835990906,0.0,234.5821075439453,241.0,60664.05078125,0.0,4046.638916015625,1.0,279.1419372558594,283.0736083984375,296.0199279785156,299.8712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33356.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269811511039734,1.0,0.0,0.0,3.689312934875488,3.6893367767333984,9.082058340936784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.626953125,0.0,1557.358154296875,1895.4371337890625,0.0,3653.43994140625,0.9122254848480223,1.0,0.0,3.0,1.0,0.0
