time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8055295944213867,0.4100551605224609,0.3733425736427307,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9372029304504396,0.6464484930038452,0.6147724390029907,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.93804532289505,0.6485622525215149,0.4551299810409546,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8276724219322205,0.4473075866699219,0.4279216527938843,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6770808100700378,0.2409349530935287,1.1090329885482788,284.8798217773437,284.95001220703125,299.8953857421875,293.0549011230469,297.904541015625,297.1876525878906,284.8785705566406,1.0,0.6893793344497681,0.3548775911331177,0.3548775911331177,1.0,1.0,-3.5791964530944824,0.9458308815956116,2.633365631103516,0.1415027529001236,0.862573504447937,0.862573504447937,0.0,236.0639190673828,241.0,61613.06640625,0.0,4058.323974609375,1.0,278.8976745605469,282.9330749511719,296.0850524902344,300.1036071777344,293.1499938964844,293.1499938964844,278.8500061035156,37680.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329327344894408,1.0,0.0,0.0,3.653854608535767,3.653878927230835,8.908319841793855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.474609375,0.0,1550.048583984375,1895.4371337890625,0.0,3707.993408203125,0.9052777290344238,1.0,0.0,3.0,1.0,0.0
17855640,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8034281730651855,0.4094507694244385,0.3728623986244201,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9344778656959534,0.645587146282196,0.6140437126159668,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9359459280967712,0.648857593536377,0.4553746283054352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8259727954864502,0.4470934271812439,0.4278072416782379,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6754873991012573,0.2407591193914413,1.1086925268173218,284.9037780761719,284.95001220703125,299.8910522460937,293.0653381347656,297.8998413085937,297.1835327148437,284.9049987792969,1.0,0.6900802254676819,0.3546687066555023,0.3546687066555023,1.0,1.0,-3.5774917602539062,0.9446322321891784,2.632859468460083,0.1407699137926101,0.8586847186088562,0.8586847186088562,0.0,237.93606567382807,244.0,61379.3828125,0.0,4065.32763671875,1.0,278.8578491210937,282.9545593261719,296.0851135253906,300.0550231933594,293.1499938964844,293.1499938964844,279.1499938964844,38569.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934688150882721,1.0,0.0,0.0,3.5794990062713623,3.5795226097106934,8.549441758987086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6279296875,0.0,1474.988525390625,1895.4371337890625,0.0,3724.03662109375,0.8916467428207397,1.0,0.0,3.0,1.0,0.0
17855700,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.801811933517456,0.4093493521213531,0.3725840151309967,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.932304859161377,0.6452361941337585,0.6135119795799255,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9344315528869628,0.6497377753257751,0.4558065831661224,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8246599435806274,0.4472343921661377,0.4278143048286438,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6742377281188965,0.2407789677381515,1.10857355594635,285.0139465332031,284.95001220703125,299.88604736328125,293.074951171875,297.8981018066406,297.18365478515625,285.0148620605469,1.0,0.6907932758331299,0.3544597923755646,0.3544597923755646,1.0,1.0,-3.576895236968994,0.9437854290008544,2.63310980796814,0.1400234699249267,0.9361161589622498,0.9361161589622498,0.0,239.498291015625,244.0,60577.578125,0.0,4073.330322265625,1.0,279.0997619628906,283.0814208984375,296.0428466796875,299.8566589355469,293.1499938964844,293.1499938964844,279.1499938964844,34041.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928644835948944,1.0,0.0,0.0,3.630608081817627,3.630631685256958,8.795328199084906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.869140625,0.0,1497.1214599609375,1895.4371337890625,0.0,3668.71337890625,0.900980532169342,1.0,0.0,3.0,1.0,0.0
17855760,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8008785843849182,0.4093662202358246,0.3726445436477661,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9309227466583252,0.6450297236442566,0.6133564114570618,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9337198734283448,0.6507216095924377,0.4565345048904419,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8239118456840515,0.4474951922893524,0.4280900359153747,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6735249161720276,0.2408937960863113,1.1091982126235962,285.003173828125,284.95001220703125,299.8803405761719,293.0837097167969,297.897216796875,297.18505859375,285.00201416015625,1.0,0.6916349530220032,0.3542572557926178,0.3542572557926178,1.0,1.0,-3.578737735748291,0.9437169432640076,2.6350207328796387,0.1395589113235473,0.9490464329719543,0.9490464329719543,0.0,240.6999664306641,247.0,60754.8203125,0.0,4085.489013671875,1.0,279.1420288085937,283.074462890625,296.06072998046875,299.9203186035156,293.1499938964844,293.1499938964844,278.8500061035156,33400.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265221953392028,1.0,0.0,0.0,3.694077014923096,3.694101095199585,9.1055295570186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2890625,0.0,1563.0767822265625,1895.4371337890625,0.0,3649.222900390625,0.9133246541023254,1.0,0.0,3.0,1.0,0.0
17855820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.799536406993866,0.4088655710220337,0.3725197315216064,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9290701746940612,0.6442911624908447,0.613014280796051,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9324929118156432,0.6510677933692932,0.4570689797401428,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8228382468223572,0.4473835229873657,0.4282489120960235,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6725367307662964,0.2408094108104705,1.1096317768096924,284.8791198730469,284.95001220703125,299.8739013671875,293.091552734375,297.8929443359375,297.1822204589844,284.8778381347656,1.0,0.6924580335617065,0.354054719209671,0.354054719209671,1.0,1.0,-3.5795392990112305,0.9433192014694214,2.6362199783325195,0.1391104012727737,0.8628630042076111,0.8628630042076111,0.0,242.1829071044922,247.0,61693.234375,0.0,4096.646484375,1.0,278.8975830078125,282.933837890625,296.12237548828125,300.1487121582031,293.1499938964844,293.1499938964844,278.8500061035156,37725.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325380325317384,1.0,0.0,0.0,3.657822608947754,3.6578469276428223,8.92767900495528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4892578125,0.0,1554.826904296875,1895.4371337890625,0.0,3704.383056640625,0.906192183494568,1.0,0.0,3.0,1.0,0.0
17855880,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7974847555160522,0.4082383811473846,0.3720201551914215,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9263964295387268,0.6433911323547363,0.6122501492500305,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9304092526435852,0.6512669920921326,0.4572501480579376,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.821174144744873,0.4471365213394165,0.4281043410301208,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6710038781166077,0.2406247109174728,1.1092543601989746,284.9031066894531,284.95001220703125,299.8667297363281,293.09844970703125,297.8874816894531,297.1780700683594,284.9043273925781,1.0,0.6931293606758118,0.3538522124290466,0.3538522124290466,1.0,1.0,-3.5776114463806152,0.9420722723007202,2.635539054870605,0.1383654773235321,0.8587725758552551,0.8587725758552551,0.0,244.0565795898437,250.0,61445.83203125,0.0,4103.0576171875,1.0,278.8578186035156,282.9555053710937,296.1189270019531,300.0956726074219,293.1499938964844,293.1499938964844,279.1499938964844,38618.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343577027320862,1.0,0.0,0.0,3.582493305206299,3.582517147064209,8.563751521251106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6455078125,0.0,1478.5819091796875,1895.4371337890625,0.0,3721.018310546875,0.8923478722572327,1.0,0.0,3.0,1.0,0.0
17855940,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7959035038948059,0.4081135094165802,0.3717216849327087,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9242669343948364,0.6430004239082336,0.6116824746131897,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9288952350616456,0.6520506143569946,0.4576157927513122,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8198806643486023,0.4472450017929077,0.4280813336372375,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6697993874549866,0.2406360357999801,1.1090991497039795,285.0133056640625,284.95001220703125,299.8587646484375,293.1044006347656,297.8848876953125,297.17803955078125,285.01422119140625,1.0,0.6938124299049377,0.3536496758460998,0.3536496758460998,1.0,1.0,-3.5767879486083984,0.94117534160614,2.6356124877929688,0.1376057863235473,0.9360216856002808,0.9360216856002808,0.0,245.62062072753903,250.0,60630.0234375,0.0,4110.47119140625,1.0,279.0998229980469,283.08251953125,296.0731201171875,299.8928527832031,293.1499938964844,293.1499938964844,279.1499938964844,34083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284034967422484,1.0,0.0,0.0,3.6328084468841553,3.6328318119049072,8.805991456029005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.646484375,0.0,1499.8568115234375,1895.4371337890625,0.0,3666.4990234375,0.9015053510665894,1.0,0.0,3.0,1.0,0.0
17856000,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7949854731559753,0.4081064462661743,0.3717617392539978,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9229071140289308,0.6427528858184814,0.6114897131919861,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9281625747680664,0.6529370546340942,0.4582775831222534,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8191354870796204,0.447472482919693,0.4283269941806793,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6691102981567383,0.2407422214746475,1.109688639640808,285.0023803710937,284.95001220703125,299.8500061035156,293.1093444824219,297.8830871582031,297.1793212890625,285.0011901855469,1.0,0.6946234107017517,0.3534471392631531,0.3534471392631531,1.0,1.0,-3.5784029960632324,0.9410364627838136,2.637366533279419,0.137108027935028,0.9485880732536316,0.9485880732536316,0.0,246.82470703125,253.0,60793.41796875,0.0,4122.0673828125,1.0,279.1419982910156,283.0755310058594,296.0873107910156,299.9520874023437,293.1499938964844,293.1499938964844,278.8500061035156,33446.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263771772384644,1.0,0.0,0.0,3.695410013198853,3.695433855056762,9.112101224673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5986328125,0.0,1564.9383544921875,1895.4371337890625,0.0,3647.890380859375,0.913656771183014,1.0,0.0,3.0,1.0,0.0
17856060,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.793670654296875,0.4075823426246643,0.3716160953044891,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9210995435714722,0.6419743895530701,0.6111099123954773,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9269285798072816,0.6531811952590942,0.4587437212467193,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.818070650100708,0.4473266303539276,0.428454577922821,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6681579351425171,0.240648940205574,1.110085368156433,284.8783569335937,284.95001220703125,299.8407897949219,293.11376953125,297.8780822753906,297.17645263671875,284.87713623046875,1.0,0.6954151391983032,0.3532478809356689,0.3532478809356689,1.0,1.0,-3.578969717025757,0.940575122833252,2.638394594192505,0.1366357207298278,0.8621545433998108,0.8621545433998108,0.0,248.3099975585937,253.0,61715.546875,0.0,4132.6298828125,1.0,278.8975830078125,282.9351501464844,296.14508056640625,300.1756286621094,293.1499938964844,293.1499938964844,278.8500061035156,37794.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324220418930054,1.0,0.0,0.0,3.657822132110596,3.657846450805664,8.927676731218526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1513671875,0.0,1555.3446044921875,1895.4371337890625,0.0,3703.322021484375,0.9062322378158568,1.0,0.0,3.0,1.0,0.0
17856120,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7916703224182129,0.406933069229126,0.3710967600345611,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9185182452201844,0.6410372853279114,0.6103104948997498,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9248678088188172,0.6532778739929199,0.4588542580604553,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8164257407188416,0.4470467269420624,0.4282789826393127,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6666851043701172,0.2404562979936599,1.1096723079681396,284.9027099609375,284.95001220703125,299.8315124511719,293.1181640625,297.8720397949219,297.1723327636719,284.9039306640625,1.0,0.6960554718971252,0.3530486226081848,0.3530486226081848,1.0,1.0,-3.576810598373413,0.9392676949501038,2.637542724609375,0.1358713507652282,0.8581370711326599,0.8581370711326599,0.0,250.1833953857422,256.0,61456.66796875,0.0,4138.4111328125,1.0,278.8578186035156,282.957275390625,296.13848876953125,300.1181335449219,293.1499938964844,293.1499938964844,279.1499938964844,38668.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341981410980223,1.0,0.0,0.0,3.5815682411193848,3.581592082977295,8.559329671697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.0869140625,0.0,1477.952880859375,1895.4371337890625,0.0,3719.560791015625,0.8921842575073242,1.0,0.0,3.0,1.0,0.0
17856180,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7901272177696228,0.40678471326828,0.3707785308361053,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9164698719978333,0.6406080722808838,0.6097081899642944,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9233636260032654,0.6539621949195862,0.4591504037380218,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8151401281356812,0.4471223354339599,0.4282256662845611,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6655271053314209,0.2404600083827972,1.1094845533370972,285.0128173828125,284.95001220703125,299.8221435546875,293.1225280761719,297.8690185546875,297.1722106933594,285.0137023925781,1.0,0.6967079639434814,0.352849394083023,0.352849394083023,1.0,1.0,-3.5757622718811035,0.938311755657196,2.637450695037842,0.1350945830345153,0.935193419456482,0.935193419456482,0.0,251.74658203125,256.0,60634.1015625,0.0,4145.21875,1.0,279.09979248046875,283.0842590332031,296.0906677246094,299.91217041015625,293.1499938964844,293.1499938964844,279.1499938964844,34113.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281669855117798,1.0,0.0,0.0,3.631457567214966,3.631481170654297,8.799444231044617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.0927734375,0.0,1498.592041015625,1895.4371337890625,0.0,3664.328125,0.9012282490730286,1.0,0.0,3.0,1.0,0.0
17856240,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7892261743545532,0.4067533314228058,0.3707975447177887,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9151580929756165,0.6403207778930664,0.6094790697097778,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9226163625717164,0.654752254486084,0.4597452282905578,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8143908381462097,0.4473157823085785,0.4284403920173645,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6648629903793335,0.2405582666397094,1.110041618347168,285.0018005371094,284.95001220703125,299.8127136230469,293.1268310546875,297.8669738769531,297.17333984375,285.0006103515625,1.0,0.697488009929657,0.3526501357555389,0.3526501357555389,1.0,1.0,-3.5771515369415283,0.9381121397018432,2.6390395164489746,0.1345806568861007,0.9475099444389344,0.9475099444389344,0.0,252.95132446289065,259.0,60790.953125,0.0,4156.23779296875,1.0,279.1419982910156,283.07733154296875,296.10382080078125,299.9693908691406,293.1499938964844,293.1499938964844,278.8500061035156,33476.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260212779045104,1.0,0.0,0.0,3.693544149398804,3.693568229675293,9.10290282263304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.02734375,0.0,1563.049560546875,1895.4371337890625,0.0,3644.619140625,0.9132571816444396,1.0,0.0,3.0,1.0,0.0
17856300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7879422307014465,0.4062068462371826,0.3706313371658325,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9134314656257628,0.6395055055618286,0.6090636849403381,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9213889241218568,0.6548999547958374,0.4601453244686126,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8133254051208496,0.4471361935138702,0.4285365343093872,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6639485359191895,0.2404574602842331,1.110405445098877,284.8781433105469,284.95001220703125,299.8031921386719,293.1311340332031,297.8619384765625,297.1705627441406,284.8769836425781,1.0,0.6982489228248596,0.3524508774280548,0.3524508774280548,1.0,1.0,-3.5774941444396973,0.9375814199447632,2.639912843704224,0.1340842247009277,0.8611772060394287,0.8611772060394287,0.0,254.4362945556641,259.0,61704.671875,0.0,4166.208984375,1.0,278.8976135253906,282.9374389648437,296.16131591796875,300.1917724609375,293.1499938964844,293.1499938964844,278.8500061035156,37841.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319430589675904,1.0,0.0,0.0,3.6550309658050537,3.655055522918701,8.914057616493665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.45703125,0.0,1552.56982421875,1895.4371337890625,0.0,3698.9384765625,0.9056371450424194,1.0,0.0,3.0,1.0,0.0
17856360,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7859975099563599,0.4055368602275848,0.3700933456420898,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9109945297241212,0.6385350823402405,0.6082321405410767,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9193722009658812,0.6549007296562195,0.4601894915103912,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8116840720176697,0.4468244016170501,0.4283305406570434,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6625373363494873,0.2402585446834564,1.109963059425354,284.9029235839844,284.95001220703125,299.79364013671875,293.1354064941406,297.85595703125,297.1665344238281,284.90411376953125,1.0,0.6988596320152283,0.3522690832614898,0.3522690832614898,1.0,1.0,-3.575122117996216,0.9362607598304749,2.638861179351806,0.1333493739366531,0.857450008392334,0.857450008392334,0.0,256.306396484375,262.0,61443.8203125,0.0,4171.3857421875,1.0,278.8578186035156,282.9599304199219,296.15478515625,300.13385009765625,293.1499938964844,293.1499938964844,279.1499938964844,38685.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336340427398682,1.0,0.0,0.0,3.578538417816162,3.5785622596740723,8.544854495085019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6396484375,0.0,1474.8072509765625,1895.4371337890625,0.0,3714.405517578125,0.8915343284606934,1.0,0.0,3.0,1.0,0.0
17856420,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7844952344894409,0.4053652286529541,0.3697558939456939,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9090703129768372,0.6380699872970581,0.6075979471206665,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9178946018218994,0.655491828918457,0.4604203999042511,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.810393214225769,0.4468672573566437,0.428247332572937,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6614270210266113,0.2402558028697967,1.1097487211227417,285.0126953125,284.95001220703125,299.78399658203125,293.1396179199219,297.8528747558594,297.1663513183594,285.0135498046875,1.0,0.6994830965995789,0.3520872592926025,0.3520872592926025,1.0,1.0,-3.5738658905029297,0.9352959990501404,2.638570070266724,0.1326062083244323,0.934309422969818,0.934309422969818,0.0,257.8669738769531,262.0,60621.21875,0.0,4177.61572265625,1.0,279.0997314453125,283.086669921875,296.107177734375,299.92803955078125,293.1499938964844,293.1499938964844,279.1499938964844,34117.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275579452514648,1.0,0.0,0.0,3.628471374511719,3.62849497795105,8.784978717812919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3916015625,0.0,1495.347900390625,1895.4371337890625,0.0,3658.7373046875,0.9005652070045471,1.0,0.0,3.0,1.0,0.0
17856480,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.783612072467804,0.4053092300891876,0.369753748178482,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9078356623649596,0.6377448439598083,0.607334554195404,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9171433448791504,0.6561919450759888,0.460952490568161,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8096310496330261,0.4470264315605163,0.4284310042858124,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.660788357257843,0.2403469085693359,1.1102771759033203,285.00146484375,284.95001220703125,299.7742919921875,293.143798828125,297.8507385253906,297.1674499511719,285.0002746582031,1.0,0.7002337574958801,0.3519054353237152,0.3519054353237152,1.0,1.0,-3.5750412940979004,0.9350846409797668,2.6399567127227783,0.1321244686841964,0.9463967084884644,0.9463967084884644,0.0,259.07183837890625,265.0,60775.0859375,0.0,4188.07763671875,1.0,279.1419677734375,283.0796203613281,296.1203918457031,299.9852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33485.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92538720369339,1.0,0.0,0.0,3.690404891967773,3.690428972244263,9.087435728361016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.7080078125,0.0,1559.5660400390625,1895.4371337890625,0.0,3638.789306640625,0.9125555753707886,1.0,0.0,3.0,1.0,0.0
17856540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7823591232299805,0.4047400057315826,0.3695666790008545,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9062273502349854,0.6368945240974426,0.6068851947784424,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.91593599319458,0.6562494039535522,0.4612909257411957,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8085514307022095,0.4468128681182861,0.4284954071044922,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6599107384681702,0.2402391135692596,1.110611081123352,284.8780822753906,284.95001220703125,299.7645263671875,293.14794921875,297.84576416015625,297.164794921875,284.876953125,1.0,0.700965404510498,0.3517236411571502,0.3517236411571502,1.0,1.0,-3.575169563293457,0.9345426559448242,2.640626907348633,0.1316606104373932,0.8601512312889099,0.8601512312889099,0.0,260.556396484375,265.0,61681.97265625,0.0,4197.47705078125,1.0,278.897705078125,282.94012451171875,296.1778564453125,300.2072448730469,293.1499938964844,293.1499938964844,278.8500061035156,37871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93128764629364,1.0,0.0,0.0,3.651233911514282,3.651258230209351,8.895545988707454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.486328125,0.0,1548.5523681640625,1895.4371337890625,0.0,3692.93798828125,0.904804825782776,1.0,0.0,3.0,1.0,0.0
17856600,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7804698348045349,0.404048889875412,0.3690096437931061,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9039881229400636,0.6358923316001892,0.6060230731964111,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9139824509620668,0.656159520149231,0.4612727165222168,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.806892454624176,0.4464689493179321,0.4282587468624115,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6585589647293091,0.2400343120098114,1.110141396522522,284.9030456542969,284.95001220703125,299.7547302246094,293.15203857421875,297.8398742675781,297.16094970703125,284.9042358398437,1.0,0.7015479803085327,0.3515418171882629,0.3515418171882629,1.0,1.0,-3.5725929737091064,0.933163285255432,2.6394295692443848,0.1309087574481964,0.8566051721572876,0.8566051721572876,0.0,262.4232177734375,268.0,61419.80078125,0.0,4202.0673828125,1.0,278.8578491210937,282.9627990722656,296.17120361328125,300.14910888671875,293.1499938964844,293.1499938964844,279.1499938964844,38695.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329597353935242,1.0,0.0,0.0,3.574652671813965,3.574676513671875,8.526307624379115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.02734375,0.0,1470.6982421875,1895.4371337890625,0.0,3708.239990234375,0.8906775116920471,1.0,0.0,3.0,1.0,0.0
17856660,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7790077328681946,0.4038535058498382,0.3686525523662567,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.902230978012085,0.6353927254676819,0.6053584218025208,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9125465750694276,0.656661868095398,0.461441695690155,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8055784106254578,0.44647878408432,0.4281453788280487,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6574941873550415,0.2400254011154174,1.1099019050598145,285.0125732421875,284.95001220703125,299.7448425292969,293.1560974121094,297.8367614746094,297.1607666015625,285.0133972167969,1.0,0.7021438479423523,0.3513823449611664,0.3513823449611664,1.0,1.0,-3.5711355209350586,0.9322031140327454,2.638932466506958,0.1302118897438049,0.9333004951477052,0.9333004951477052,0.0,263.9815673828125,268.0,60598.4453125,0.0,4207.7353515625,1.0,279.0996398925781,283.0892944335937,296.1235046386719,299.9432678222656,293.1499938964844,293.1499938964844,279.1499938964844,34115.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268784523010254,1.0,0.0,0.0,3.6246957778930655,3.6247191429138175,8.766705263951735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.552734375,0.0,1491.195556640625,1895.4371337890625,0.0,3652.49609375,0.8997199535369873,1.0,0.0,3.0,1.0,0.0
17856720,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7781422138214111,0.4037727117538452,0.368628978729248,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9010870456695556,0.6350313425064087,0.6050620675086975,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9118013978004456,0.6572769284248352,0.4619143009185791,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8047947883605957,0.4466035664081573,0.4282978177070617,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6568799018859863,0.2401096373796463,1.1104031801223757,285.0010681152344,284.95001220703125,299.73492431640625,293.1600952148437,297.8346252441406,297.1618347167969,284.9998779296875,1.0,0.7028664350509644,0.3512228727340698,0.3512228727340698,1.0,1.0,-3.572103500366211,0.9319980144500732,2.6401054859161377,0.1297795623540878,0.9451169967651368,0.9451169967651368,0.0,265.1868591308594,271.0,60749.6484375,0.0,4217.65380859375,1.0,279.1419372558594,283.08209228515625,296.1366271972656,300.0002136230469,293.1499938964844,293.1499938964844,278.8500061035156,33491.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247063398361206,1.0,0.0,0.0,3.686514854431152,3.686538696289064,9.068286885849376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.037109375,0.0,1555.2158203125,1895.4371337890625,0.0,3632.526123046875,0.9116822481155396,1.0,0.0,3.0,1.0,0.0
17856780,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7769204378128052,0.4031810760498047,0.3684210181236267,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8995847702026367,0.6341480612754822,0.6045804023742676,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9106289744377136,0.657249391078949,0.4621946215629577,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8036991953849792,0.4463563859462738,0.4283305406570434,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6560378670692444,0.2399953007698059,1.110708475112915,284.87799072265625,284.95001220703125,299.7249450683594,293.1640319824219,297.82977294921875,297.15936279296875,284.8769226074219,1.0,0.7035701274871826,0.3510634303092956,0.3510634303092956,1.0,1.0,-3.5720252990722656,0.931463062763214,2.6405622959136963,0.1293654590845108,0.8589742183685303,0.8589742183685303,0.0,266.67095947265625,271.0,61649.4453125,0.0,4226.49658203125,1.0,278.8977966308594,282.94305419921875,296.1938781738281,300.2216796875,293.1499938964844,293.1499938964844,278.8500061035156,37902.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305994510650636,1.0,0.0,0.0,3.646656274795532,3.6466805934906006,8.873254273567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.22265625,0.0,1543.6754150390625,1895.4371337890625,0.0,3686.63427734375,0.9037978649139404,1.0,0.0,3.0,1.0,0.0
17856840,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7750871181488037,0.4024697244167328,0.3678454756736755,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8974616527557373,0.633116602897644,0.6036897897720337,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.908760905265808,0.6570737361907959,0.462117463350296,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8020432591438293,0.4459812343120575,0.4280638098716736,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6547433733940125,0.2397853136062622,1.1102138757705688,284.9032592773437,284.95001220703125,299.7149353027344,293.1679077148437,297.82403564453125,297.1557312011719,284.9044189453125,1.0,0.7041260600090027,0.3509039580821991,0.3509039580821991,1.0,1.0,-3.569255113601685,0.9300958514213562,2.639159202575684,0.1286655664443969,0.8556914329528809,0.8556914329528809,0.0,268.5340881347656,274.0,61387.234375,0.0,4230.5234375,1.0,278.8578796386719,282.96600341796875,296.18701171875,300.1632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38701.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322613477706908,1.0,0.0,0.0,3.5700361728668213,3.5700600147247314,8.504299557898776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4951171875,0.0,1465.7813720703125,1895.4371337890625,0.0,3701.85107421875,0.889661431312561,1.0,0.0,3.0,1.0,0.0
17856900,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7736662030220032,0.4022514224052429,0.3674695193767547,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8957526087760925,0.6325849294662476,0.6029970049858093,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.907385528087616,0.6574918627738953,0.4622277021408081,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8007437586784363,0.4459589421749115,0.4279211461544037,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6537229418754578,0.2397709190845489,1.1099522113800049,285.0124206542969,284.95001220703125,299.7048645019531,293.1717529296875,297.8209228515625,297.15557861328125,285.0132141113281,1.0,0.704695999622345,0.3507444858551025,0.3507444858551025,1.0,1.0,-3.567608594894409,0.9290823936462402,2.638526201248169,0.1279551088809967,0.9321553111076356,0.9321553111076356,0.0,270.0897216796875,274.0,60567.7421875,0.0,4235.6552734375,1.0,279.0995178222656,283.09210205078125,296.13916015625,299.95733642578125,293.1499938964844,293.1499938964844,279.1499938964844,34110.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261820316314696,1.0,0.0,0.0,3.620259523391724,3.620282888412476,8.745258810449741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6611328125,0.0,1486.311279296875,1895.4371337890625,0.0,3646.096923828125,0.8987249135971069,1.0,0.0,3.0,1.0,0.0
17856960,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.772818922996521,0.402146428823471,0.3674249351024627,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8946256041526794,0.6321894526481628,0.6026696562767029,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9066588282585144,0.6580271124839783,0.4626440405845642,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7999653220176697,0.4460501372814178,0.4280429184436798,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6531323790550232,0.2398488074541092,1.1104284524917605,285.0006408691406,284.95001220703125,299.6947631835937,293.175537109375,297.8187255859375,297.1566467285156,284.9994506835937,1.0,0.705392062664032,0.3505934476852417,0.3505934476852417,1.0,1.0,-3.5683794021606445,0.9288411140441896,2.639538288116455,0.1275280565023422,0.943668246269226,0.943668246269226,0.0,271.2953491210937,277.0,60715.99609375,0.0,4245.05126953125,1.0,279.1419372558594,283.0847473144531,296.1520690917969,300.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,33496.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240113496780396,1.0,0.0,0.0,3.681981086730957,3.682004928588867,9.045996307577298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1298828125,0.0,1550.1429443359375,1895.4371337890625,0.0,3626.130615234375,0.9106610417366028,1.0,0.0,3.0,1.0,0.0
17857020,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7716293334960938,0.4015334546566009,0.3671969175338745,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8931534886360168,0.6312757730484009,0.6021579504013062,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9055393934249878,0.6579211354255676,0.462870329618454,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7988848686218262,0.4457705616950989,0.4280449748039245,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6523250341415405,0.2397285997867584,1.1107079982757568,284.8778991699219,284.95001220703125,299.68463134765625,293.17926025390625,297.8140563964844,297.1543884277344,284.8768920898437,1.0,0.7060695290565491,0.3504424095153808,0.3504424095153808,1.0,1.0,-3.568108081817627,0.928273379802704,2.6398346424102783,0.1271214783191681,0.8576509356498718,0.8576509356498718,0.0,272.77850341796875,277.0,61608.28515625,0.0,4253.365234375,1.0,278.8979187011719,282.9461975097656,296.2090759277344,300.2348022460937,293.1499938964844,293.1499938964844,278.8500061035156,37935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299011826515198,1.0,0.0,0.0,3.6413824558258057,3.641406774520874,8.847608796713757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7431640625,0.0,1538.0489501953125,1895.4371337890625,0.0,3680.235595703125,0.9026360511779784,1.0,0.0,3.0,1.0,0.0
17857080,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7698529362678528,0.4008032977581024,0.3666039705276489,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8910844326019287,0.630217969417572,0.601241409778595,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9037835597991944,0.6576673984527588,0.4627390801906585,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7972627282142639,0.445365697145462,0.4277494251728058,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6510859131813049,0.2395142465829849,1.1101914644241333,284.9035339355469,284.95001220703125,299.6744384765625,293.1828918457031,297.8085021972656,297.15106201171875,284.9046630859375,1.0,0.7066008448600769,0.35029137134552,0.35029137134552,1.0,1.0,-3.565159320831299,0.9268789887428284,2.6382803916931152,0.1264312863349914,0.8546656966209412,0.8546656966209412,0.0,274.6372375488281,280.0,61346.47265625,0.0,4256.86376953125,1.0,278.8579406738281,282.96942138671875,296.2019348144531,300.1759338378906,293.1499938964844,293.1499938964844,279.1499938964844,38706.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931555151939392,1.0,0.0,0.0,3.564748287200928,3.564771890640259,8.47912531298789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.9755859375,0.0,1460.1497802734375,1895.4371337890625,0.0,3695.387451171875,0.8884962797164917,1.0,0.0,3.0,1.0,0.0
17857140,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7684744000434875,0.4005634486675262,0.3662103712558746,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8894166946411133,0.6296571493148804,0.6005231142044067,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9024913907051086,0.6580108404159546,0.4627964794635772,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.795987069606781,0.445312887430191,0.427578866481781,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6501085758209229,0.239495187997818,1.1099109649658203,285.01226806640625,284.95001220703125,299.66424560546875,293.1864929199219,297.8053894042969,297.15093994140625,285.0130310058594,1.0,0.707146942615509,0.3501403331756592,0.3501403331756592,1.0,1.0,-3.5633413791656494,0.9258400797843932,2.637501239776612,0.1257315427064895,0.9308948516845704,0.9308948516845704,0.0,276.1894226074219,280.0,60530.140625,0.0,4261.4990234375,1.0,279.099365234375,283.0951232910156,296.1539306640625,299.97003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34103.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254809021949768,1.0,0.0,0.0,3.61521053314209,3.615233898162842,8.720883215573849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.765625,0.0,1480.7513427734375,1895.4371337890625,0.0,3639.651123046875,0.8975920677185059,1.0,0.0,3.0,1.0,0.0
17857200,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7676473259925842,0.4004357159137726,0.3661461770534515,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8883100152015686,0.6292304992675781,0.6001676321029663,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9017950892448424,0.658478319644928,0.4631641209125519,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7952160239219666,0.4453721642494201,0.4276716709136963,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.649541974067688,0.2395675033330917,1.1103659868240356,285.0002136230469,284.95001220703125,299.65399169921875,293.19000244140625,297.80322265625,297.15203857421875,284.9989929199219,1.0,0.7078189253807068,0.3499892950057983,0.3499892950057983,1.0,1.0,-3.5639357566833496,0.925545871257782,2.638389825820923,0.125289037823677,0.9420982599258424,0.9420982599258424,0.0,277.3945007324219,283.0,60676.1875,0.0,4270.41796875,1.0,279.141845703125,283.0875549316406,296.1666259765625,300.0263366699219,293.1499938964844,293.1499938964844,278.8500061035156,33498.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233182072639464,1.0,0.0,0.0,3.676877498626709,3.676901340484619,9.020936317938322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0791015625,0.0,1544.4239501953125,1895.4371337890625,0.0,3619.7490234375,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
17857260,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7664909958839417,0.3998030424118042,0.3658991158008575,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.886870801448822,0.6282893419265747,0.5996282696723938,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.900728166103363,0.658307671546936,0.4633451700210571,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7941522598266602,0.4450620710849762,0.4276444017887115,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6487681865692139,0.2394421249628067,1.1106219291687012,284.8778381347656,284.95001220703125,299.6437072753906,293.1934814453125,297.7987060546875,297.1500549316406,284.8768920898437,1.0,0.708472728729248,0.3498429358005523,0.3498429358005523,1.0,1.0,-3.5634899139404297,0.9249385595321656,2.6385514736175537,0.1248790770769119,0.8562238812446594,0.8562238812446594,0.0,278.87615966796875,283.0,61560.35546875,0.0,4278.24658203125,1.0,278.89801025390625,282.9495544433594,296.2232971191406,300.2464904785156,293.1499938964844,293.1499938964844,278.8500061035156,37968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292057156562804,1.0,0.0,0.0,3.635512828826904,3.6355369091033936,8.819107506496948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.201171875,0.0,1531.78173828125,1895.4371337890625,0.0,3673.858642578125,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
17857320,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7647725939750671,0.3990562558174133,0.3652903735637665,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8848590850830078,0.6272086501121521,0.5986886620521545,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8990380764007568,0.6579663753509521,0.4631626009941101,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7925658226013184,0.4446299076080322,0.4273219406604767,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6475836038589478,0.2392276972532272,1.110093116760254,284.9038391113281,284.95001220703125,299.6334228515625,293.19683837890625,297.7933959960937,297.1470642089844,284.90496826171875,1.0,0.7089820504188538,0.349696546792984,0.349696546792984,1.0,1.0,-3.560385704040528,0.9235121607780457,2.636873722076416,0.1241890043020248,0.8535706400871277,0.8535706400871277,0.0,280.7296447753906,286.0,61299.87890625,0.0,4281.2705078125,1.0,278.85797119140625,282.9730834960937,296.21588134765625,300.187255859375,293.1499938964844,293.1499938964844,279.1499938964844,38708.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308543801307678,1.0,0.0,0.0,3.5589470863342285,3.55897068977356,8.451550002064323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.673828125,0.0,1453.9639892578125,1895.4371337890625,0.0,3688.97021484375,0.8872150182723999,1.0,0.0,3.0,1.0,0.0
17857380,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7634374499320984,0.3987965881824493,0.36488077044487,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8832352757453918,0.626621663570404,0.5979478359222412,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8977546095848083,0.658211886882782,0.4631543457508087,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7913157343864441,0.4445486962795257,0.4271255433559418,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6466519236564636,0.239210233092308,1.1098183393478394,285.0121765136719,284.95001220703125,299.62310791015625,293.2001647949219,297.79034423828125,297.1470642089844,285.01287841796875,1.0,0.7095071077346802,0.3495501577854156,0.3495501577854156,1.0,1.0,-3.558418273925781,0.9224426746368408,2.6359753608703613,0.1234904006123542,0.9295530915260316,0.9295530915260316,0.0,282.2779235839844,286.0,60486.8671875,0.0,4285.46337890625,1.0,279.0992431640625,283.09832763671875,296.1676330566406,299.9813232421875,293.1499938964844,293.1499938964844,279.1499938964844,34093.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247881770133972,1.0,0.0,0.0,3.609689712524414,3.609713077545166,8.694267989994842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.04296875,0.0,1474.67578125,1895.4371337890625,0.0,3633.279296875,0.8963509202003479,1.0,0.0,3.0,1.0,0.0
