time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7626316547393799,0.3986476063728332,0.3647982776165008,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8821515440940857,0.626166582107544,0.5975667834281921,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.89704430103302,0.6585934162139893,0.4634591937065124,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7905537486076355,0.4445781409740448,0.4271911978721618,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6461129784584045,0.2392825633287429,1.1102780103683472,284.999755859375,284.95001220703125,299.6127624511719,293.2033996582031,297.7882080078125,297.1482238769531,284.99853515625,1.0,0.7101578116416931,0.3494037985801697,0.3494037985801697,1.0,1.0,-3.5588572025299072,0.9221153855323792,2.636741876602173,0.123047761619091,0.940423309803009,0.940423309803009,0.0,283.4822998046875,289.0,60630.39453125,0.0,4293.95654296875,1.0,279.1418151855469,283.09051513671875,296.1800842285156,300.0373229980469,293.1499938964844,293.1499938964844,278.8500061035156,33500.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226350784301758,1.0,0.0,0.0,3.671315670013428,3.671339511871338,8.993665687739849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0263671875,0.0,1538.1995849609375,1895.4371337890625,0.0,3613.456787109375,0.9082618355751038,1.0,0.0,3.0,1.0,0.0
17857500,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7615092992782593,0.3979967534542084,0.3645335733890533,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8807474970817566,0.625200629234314,0.5970023274421692,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8959765434265137,0.6583341360092163,0.4635812044143677,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7895083427429199,0.4442396461963653,0.42713662981987,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6453757286071777,0.2391582876443863,1.1105363368988037,284.87774658203125,284.95001220703125,299.6024169921875,293.20654296875,297.783935546875,297.1465759277344,284.8768615722656,1.0,0.7107906937599182,0.3492574095726013,0.3492574095726013,1.0,1.0,-3.5582590103149414,0.9214624166488647,2.636796474456787,0.1226239949464798,0.8546813726425171,0.8546813726425171,0.0,284.9623107910156,289.0,61504.97265625,0.0,4301.3544921875,1.0,278.8981628417969,282.9530029296875,296.2364196777344,300.2566833496094,293.1499938964844,293.1499938964844,278.8500061035156,38003.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285230040550232,1.0,0.0,0.0,3.629149913787842,3.62917423248291,8.788264267423074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.546875,0.0,1525.00146484375,1895.4371337890625,0.0,3667.595703125,0.8999378681182861,1.0,0.0,3.0,1.0,0.0
17857560,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7598481774330139,0.3972344696521759,0.3639102280139923,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8787944316864014,0.6240993142127991,0.5960419774055481,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8943042755126953,0.6579148173332214,0.463339239358902,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.787958562374115,0.4437821209430694,0.4267891645431518,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6442455649375916,0.2389449775218963,1.1100146770477295,284.9041442871094,284.95001220703125,299.592041015625,293.2096252441406,297.7789611816406,297.1439819335937,284.9052429199219,1.0,0.711280882358551,0.3491287231445312,0.3491287231445312,1.0,1.0,-3.5550193786621094,0.9200481176376344,2.634971141815185,0.1219738572835922,0.852362871170044,0.852362871170044,0.0,286.8106994628906,292.0,61243.03515625,0.0,4303.95703125,1.0,278.8580322265625,282.976806640625,296.2286071777344,300.19683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38712.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301643371582032,1.0,0.0,0.0,3.552540779113769,3.552564144134521,8.421150141657563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.15625,0.0,1447.169677734375,1895.4371337890625,0.0,3682.647216796875,0.8858072757720947,1.0,0.0,3.0,1.0,0.0
17857620,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7585558891296387,0.3969560265541076,0.3634856343269348,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8772159218788147,0.623488187789917,0.5952805876731873,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.893034040927887,0.6580967903137207,0.4632829129695892,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7867350578308105,0.4436744451522827,0.4265687465667724,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.643355131149292,0.2389258593320846,1.109739065170288,285.01190185546875,284.95001220703125,299.5816650390625,293.2126159667969,297.7760314941406,297.1441345214844,285.0125732421875,1.0,0.7117875814437866,0.3490000665187835,0.3490000665187835,1.0,1.0,-3.552921295166016,0.9189953207969666,2.6339259147644043,0.121319755911827,0.9279698729515076,0.9279698729515076,0.0,288.3554077148437,292.0,60431.0703125,0.0,4307.75830078125,1.0,279.0990905761719,283.1014404296875,296.1800842285156,299.99072265625,293.1499938964844,293.1499938964844,279.1499938964844,34088.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240990877151488,1.0,0.0,0.0,3.6034836769104,3.603506803512573,8.664398478686053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6123046875,0.0,1467.908935546875,1895.4371337890625,0.0,3626.938232421875,0.8949609398841858,1.0,0.0,3.0,1.0,0.0
17857680,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7577707767486572,0.3967867493629455,0.3633856475353241,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8761557936668396,0.6230069994926453,0.5948758721351624,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8923231959342957,0.6584206223487854,0.4635460674762726,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7859828472137451,0.4436762928962707,0.4266091585159302,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6428388953208923,0.2389948815107345,1.1101887226104736,284.9991455078125,284.95001220703125,299.5712890625,293.2155456542969,297.77398681640625,297.1453857421875,284.9979248046875,1.0,0.7124192714691162,0.3488713800907135,0.3488713800907135,1.0,1.0,-3.553218364715576,0.9186806082725524,2.634537696838379,0.1209199428558349,0.9384374022483826,0.9384374022483826,0.0,289.5600891113281,295.0,60569.86328125,0.0,4315.865234375,1.0,279.1417541503906,283.0933532714844,296.19219970703125,300.046142578125,293.1499938964844,293.1499938964844,278.8500061035156,33507.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219450354576112,1.0,0.0,0.0,3.664972066879273,3.664995908737183,8.962612696450378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.759765625,0.0,1531.16259765625,1895.4371337890625,0.0,3607.09765625,0.9068370461463928,1.0,0.0,3.0,1.0,0.0
17857740,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7566816210746765,0.3961192071437835,0.3631044030189514,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8747880458831787,0.6220195889472961,0.5942889451980591,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8912686109542847,0.6581123471260071,0.4636310935020447,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7849568724632263,0.4433127343654632,0.4265298545360565,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6421318650245667,0.2388667315244674,1.1104320287704468,284.8775634765625,284.95001220703125,299.5608825683594,293.2183532714844,297.77001953125,297.1440734863281,284.8767395019531,1.0,0.7130334377288818,0.3487426936626434,0.3487426936626434,1.0,1.0,-3.552480697631836,0.9180412888526917,2.634439468383789,0.1205388009548187,0.8528287410736084,0.8528287410736084,0.0,291.0392150878906,295.0,61430.9921875,0.0,4322.86865234375,1.0,278.8983154296875,282.9564208984375,296.2481384277344,300.2644348144531,293.1499938964844,293.1499938964844,278.8500061035156,38051.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278225302696228,1.0,0.0,0.0,3.6217336654663086,3.621757745742798,8.752383564569755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.3486328125,0.0,1517.1773681640625,1895.4371337890625,0.0,3661.166015625,0.8983067274093628,1.0,0.0,3.0,1.0,0.0
17857800,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550772428512573,0.3953438699245453,0.3624681830406189,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8728957176208496,0.6209022402763367,0.5933114886283875,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8896335959434509,0.6576551795005798,0.4633594155311584,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7834460139274597,0.4428344368934631,0.4261610805988312,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6410479545593262,0.2386497259140014,1.109893560409546,284.904296875,284.95001220703125,299.55047607421875,293.2210998535156,297.7652587890625,297.1418151855469,284.9053955078125,1.0,0.713506817817688,0.3486140370368957,0.3486140370368957,1.0,1.0,-3.549123525619507,0.9165955781936646,2.6325278282165527,0.1198812201619148,0.8507993817329407,0.8507993817329407,0.0,292.8822021484375,298.0,61164.578125,0.0,4325.09619140625,1.0,278.85809326171875,282.9804382324219,296.23992919921875,300.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,38728.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929443657398224,1.0,0.0,0.0,3.5449230670928955,3.5449466705322266,8.38507503431174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0341796875,0.0,1439.2061767578125,1895.4371337890625,0.0,3676.040771484375,0.8841327428817749,1.0,0.0,3.0,1.0,0.0
17857860,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7538277506828308,0.395048975944519,0.3620306253433227,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.871364951133728,0.6202719807624817,0.5925339460372925,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8883914947509766,0.6578002572059631,0.4632776379585266,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7822520732879639,0.442705363035202,0.425921082496643,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6401925683021545,0.2386260032653808,1.1095997095108032,285.0115966796875,284.95001220703125,299.5400695800781,293.2237548828125,297.762451171875,297.1420288085937,285.0121765136719,1.0,0.7139975428581238,0.3485071957111358,0.3485071957111358,1.0,1.0,-3.546914339065552,0.9155741333961488,2.631340265274048,0.119282029569149,0.9260531067848206,0.9260531067848206,0.0,294.4230651855469,298.0,60354.2578125,0.0,4328.55517578125,1.0,279.0989074707031,283.1045227050781,296.19110107421875,299.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,34084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233664870262146,1.0,0.0,0.0,3.5960693359375,3.596092462539673,8.628780392427871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4892578125,0.0,1459.8734130859375,1895.4371337890625,0.0,3620.193603515625,0.8933032751083374,1.0,0.0,3.0,1.0,0.0
17857920,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7530641555786133,0.3948616087436676,0.3619151413440704,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.870331346988678,0.6197695136070251,0.5921102166175842,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8876909017562866,0.6580860614776611,0.463514894247055,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.781512975692749,0.4426846802234649,0.4259409606456756,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6396954655647278,0.23868989944458,1.110028624534607,284.9984741210937,284.95001220703125,299.5296936035156,293.226318359375,297.760498046875,297.1433410644531,284.99725341796875,1.0,0.7146127820014954,0.3484003245830536,0.3484003245830536,1.0,1.0,-3.547088861465454,0.9152909517288208,2.631798028945923,0.1189399436116218,0.9360952377319336,0.9360952377319336,0.0,295.6278686523437,301.0,60488.34765625,0.0,4336.32421875,1.0,279.1416931152344,283.0961303710937,296.202880859375,300.0521545410156,293.1499938964844,293.1499938964844,278.8500061035156,33516.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921203076839447,1.0,0.0,0.0,3.6573894023895264,3.6574130058288574,8.925564998207847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.4189453125,0.0,1522.785400390625,1895.4371337890625,0.0,3600.2568359375,0.9051357507705688,1.0,0.0,3.0,1.0,0.0
17857980,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7520086169242859,0.3941802084445953,0.3616194427013397,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8690028190612793,0.6187657117843628,0.5915053486824036,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8866580724716187,0.657745897769928,0.4635755121707916,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.780509889125824,0.4423011243343353,0.4258415997028351,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6390155553817749,0.23855721950531,1.1102509498596191,284.87744140625,284.95001220703125,299.519287109375,293.2287902832031,297.7567138671875,297.1422424316406,284.8766784667969,1.0,0.7152107954025269,0.3482934832572937,0.3482934832572937,1.0,1.0,-3.546233654022217,0.914685070514679,2.6315486431121826,0.118616297841072,0.850692093372345,0.850692093372345,0.0,297.1055603027344,301.0,61334.8203125,0.0,4342.98681640625,1.0,278.89849853515625,282.9598999023437,296.2584228515625,300.26934814453125,293.1499938964844,293.1499938964844,278.8500061035156,38104.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270666241645812,1.0,0.0,0.0,3.612948179244995,3.612972259521485,8.709971552889328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.1787109375,0.0,1507.9248046875,1895.4371337890625,0.0,3654.224853515625,0.8963747024536133,1.0,0.0,3.0,1.0,0.0
17858040,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7504609823226929,0.3933952450752258,0.3609731197357178,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8671739101409912,0.6176372170448303,0.5905154943466187,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8850682973861694,0.6572678685188293,0.4632857739925384,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7790413498878479,0.4418068528175354,0.4254561066627502,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6379744410514832,0.2383370101451873,1.1096949577331543,284.90460205078125,284.95001220703125,299.5089111328125,293.23114013671875,297.752197265625,297.1402282714844,284.9056701660156,1.0,0.7156702876091003,0.3481866419315338,0.3481866419315338,1.0,1.0,-3.542786359786988,0.913281798362732,2.629504680633545,0.1180188730359077,0.8490477800369263,0.8490477800369263,0.0,298.94207763671875,304.0,61065.390625,0.0,4344.90478515625,1.0,278.858154296875,282.9842529296875,296.2497863769531,300.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,38741.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928666353225708,1.0,0.0,0.0,3.536027669906616,3.536051034927368,8.343045578840247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.5458984375,0.0,1429.8956298828125,1895.4371337890625,0.0,3668.910888671875,0.8821761012077332,1.0,0.0,3.0,1.0,0.0
17858100,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7492548227310181,0.3930867314338684,0.360525369644165,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8656935095787048,0.6169914603233337,0.5897257328033447,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8838627934455872,0.657393753528595,0.463190346956253,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7778801321983337,0.4416599869728088,0.4252004623413086,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6371522545814514,0.2383094280958175,1.1093852519989014,285.01129150390625,284.95001220703125,299.4985046386719,293.2334289550781,297.7494812011719,297.1405334472656,285.0118408203125,1.0,0.7161483764648438,0.3480798006057739,0.3480798006057739,1.0,1.0,-3.5404958724975586,0.9122405648231506,2.6282553672790527,0.1174170449376106,0.9238988757133484,0.9238988757133484,0.0,300.4779357910156,304.0,60258.0078125,0.0,4348.09423828125,1.0,279.09869384765625,283.10760498046875,296.2006225585937,300.0012512207031,293.1499938964844,293.1499938964844,279.1499938964844,34077.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225789308547974,1.0,0.0,0.0,3.587455034255981,3.5874781608581543,8.587489901401568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.853515625,0.0,1450.552978515625,1895.4371337890625,0.0,3612.93896484375,0.8913754224777222,1.0,0.0,3.0,1.0,0.0
17858160,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7485133409500122,0.3928835988044739,0.3603964149951935,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8646884560585022,0.6164703965187073,0.5892855525016785,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8831812143325806,0.6576613187789917,0.4634144008159637,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7771565318107605,0.4416194558143616,0.4252025485038757,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6366733908653259,0.2383688688278198,1.1097960472106934,284.997802734375,284.95001220703125,299.4881591796875,293.235595703125,297.74755859375,297.141845703125,284.99658203125,1.0,0.7167503237724304,0.3479803800582886,0.3479803800582886,1.0,1.0,-3.5405755043029785,0.9119504690170288,2.62862515449524,0.117088109254837,0.9335006475448608,0.9335006475448608,0.0,301.6824035644531,307.0,60387.90625,0.0,4355.59375,1.0,279.14166259765625,283.0989685058594,296.2120666503906,300.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33523.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204071760177612,1.0,0.0,0.0,3.648657560348511,3.648681163787842,8.882997235559742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.3134765625,0.0,1513.1514892578125,1895.4371337890625,0.0,3592.91552734375,0.9031726121902466,1.0,0.0,3.0,1.0,0.0
17858220,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7474915981292725,0.3921908438205719,0.3600884675979614,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8634006381034851,0.615452766418457,0.588665246963501,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8821801543235779,0.657311737537384,0.4634652435779571,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7761785387992859,0.4412184953689575,0.425085574388504,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.636019229888916,0.2382326126098632,1.110000491142273,284.8773803710937,284.95001220703125,299.4778137207031,293.2376708984375,297.7439270019531,297.1408996582031,284.876708984375,1.0,0.7173357605934143,0.3478809893131256,0.3478809893131256,1.0,1.0,-3.539632558822632,0.911341667175293,2.628290891647339,0.1167790666222572,0.8483631014823914,0.8483631014823914,0.0,303.1579895019531,307.0,61219.59765625,0.0,4361.99072265625,1.0,278.8987121582031,282.9635009765625,296.2672424316406,300.2715759277344,293.1499938964844,293.1499938964844,278.8500061035156,38158.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926262617111206,1.0,0.0,0.0,3.6029927730560303,3.603016614913941,8.662037771500763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.4404296875,0.0,1497.4366455078125,1895.4371337890625,0.0,3646.83740234375,0.8941826224327087,1.0,0.0,3.0,1.0,0.0
17858280,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7459993362426758,0.391398936510086,0.3594342470169067,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8616366386413574,0.6143185496330261,0.587666392326355,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8806461691856384,0.6568365097045898,0.4631733894348144,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7747541666030884,0.4407106935977936,0.4246856570243835,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6350182294845581,0.2380105257034301,1.1094317436218262,284.9049987792969,284.95001220703125,299.46746826171875,293.2396545410156,297.73944091796875,297.1388854980469,284.906005859375,1.0,0.717785120010376,0.3477815985679626,0.3477815985679626,1.0,1.0,-3.5361294746398926,0.9099458456039428,2.62618350982666,0.1161990538239479,0.8471277356147766,0.8471277356147766,0.0,304.98687744140625,310.0,60948.03515625,0.0,4363.6845703125,1.0,278.8582458496094,282.9881286621094,296.2581481933594,300.2094421386719,293.1499938964844,293.1499938964844,279.1499938964844,38750.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278458952903748,1.0,0.0,0.0,3.526030778884888,3.52605414390564,8.295938300761918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9091796875,0.0,1419.4522705078125,1895.4371337890625,0.0,3661.380859375,0.8799744844436646,1.0,0.0,3.0,1.0,0.0
17858340,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7448358535766602,0.3910790681838989,0.3589783906936645,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8602093458175659,0.613662838935852,0.5868697762489319,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8794882297515869,0.6569671630859375,0.4630806446075439,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7736275792121887,0.4405481219291687,0.4244163036346435,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6342277526855469,0.2379804402589798,1.1091119050979614,285.0110168457031,284.95001220703125,299.4571533203125,293.24151611328125,297.73681640625,297.1392822265625,285.0115051269531,1.0,0.7182546854019165,0.3476821780204773,0.3476821780204773,1.0,1.0,-3.5337955951690674,0.9089155793190002,2.624880075454712,0.1156169399619102,0.9215686917304992,0.9215686917304992,0.0,306.5166015625,310.0,60145.45703125,0.0,4366.6982421875,1.0,279.09844970703125,283.1107482910156,296.2086181640625,300.0025634765625,293.1499938964844,293.1499938964844,279.1499938964844,34066.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217524528503418,1.0,0.0,0.0,3.5778257846832275,3.5778489112854004,8.541451848032011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.044921875,0.0,1440.1597900390625,1895.4371337890625,0.0,3605.322509765625,0.8892186284065247,1.0,0.0,3.0,1.0,0.0
17858400,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7441169619560242,0.390862226486206,0.3588380217552185,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8592350482940674,0.6131253838539124,0.5864168405532837,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8788371086120605,0.6572405695915222,0.4633082449436188,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7729215621948242,0.4404898583889007,0.42440265417099,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6337668895721436,0.238036647439003,1.1095101833343506,284.9971618652344,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.1407165527344,284.99591064453125,1.0,0.7188476324081421,0.3475827872753143,0.3475827872753143,1.0,1.0,-3.5338165760040283,0.9086092710494996,2.62520718574524,0.1152841299772262,0.9307478070259094,0.9307478070259094,0.0,307.7201843261719,313.0,60272.80078125,0.0,4374.02197265625,1.0,279.1415710449219,283.101806640625,296.2196960449219,300.0562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33525.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195808172225952,1.0,0.0,0.0,3.6389994621276855,3.6390228271484375,8.836032066028565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.875,0.0,1502.5059814453125,1895.4371337890625,0.0,3585.289306640625,0.9010013341903688,1.0,0.0,3.0,1.0,0.0
17858460,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7431272864341736,0.3901602327823639,0.3585193455219269,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8579878807067871,0.6120966672897339,0.5857826471328735,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8778775930404663,0.6569049954414368,0.4633654952049255,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7719693779945374,0.440073549747467,0.4242697954177856,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.633136510848999,0.2378979623317718,1.10970139503479,284.8773803710937,284.95001220703125,299.4366149902344,293.24493408203125,297.7314453125,297.1397705078125,284.8768310546875,1.0,0.7194243669509888,0.3474865555763244,0.3474865555763244,1.0,1.0,-3.5328166484832764,0.907992959022522,2.624823570251465,0.114978089928627,0.8459118604660034,0.8459118604660034,0.0,309.1940002441406,313.0,61089.515625,0.0,4380.236328125,1.0,278.89892578125,282.9671936035156,296.2744445800781,300.271240234375,293.1499938964844,293.1499938964844,278.8500061035156,38210.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254326820373536,1.0,0.0,0.0,3.592106580734253,3.592130422592163,8.609773658463382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.580078125,0.0,1485.981689453125,1895.4371337890625,0.0,3639.207763671875,0.8917841911315918,1.0,0.0,3.0,1.0,0.0
17858520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7416874170303345,0.3893638253211975,0.3578593134880066,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562884330749512,0.6109582185745239,0.584777295589447,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8764085173606873,0.6564554572105408,0.4630874395370483,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7705898880958557,0.4395545721054077,0.4238574504852295,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6321724653244019,0.2376754581928253,1.1091253757476809,284.90545654296875,284.95001220703125,299.4263610839844,293.2464599609375,297.72711181640625,297.1379089355469,284.90643310546875,1.0,0.7198677062988281,0.3473903238773346,0.3473903238773346,1.0,1.0,-3.52929162979126,0.9066014885902404,2.622690200805664,0.114404872059822,0.8451212048530579,0.8451212048530579,0.0,311.01513671875,316.0,60817.31640625,0.0,4381.79638671875,1.0,278.8583068847656,282.9920654296875,296.2649230957031,300.2084045410156,293.1499938964844,293.1499938964844,279.1499938964844,38754.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270058870315552,1.0,0.0,0.0,3.515246629714966,3.5152697563171387,8.245270350926148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5986328125,0.0,1408.2021484375,1895.4371337890625,0.0,3653.666748046875,0.8775951862335205,1.0,0.0,3.0,1.0,0.0
17858580,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7405641078948975,0.3890347182750702,0.3573973476886749,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8549124598503113,0.610292375087738,0.5839740037918091,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8753066658973694,0.6566124558448792,0.4630126953125,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7694985270500183,0.439378410577774,0.4235764741897583,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.631411075592041,0.237644150853157,1.1088013648986816,285.0107727050781,284.95001220703125,299.4161682128906,293.2478942871094,297.7245788574219,297.13836669921875,285.01123046875,1.0,0.7203325629234314,0.3472940921783447,0.3472940921783447,1.0,1.0,-3.526944875717163,0.905578076839447,2.6213669776916504,0.1138317286968231,0.9191402196884156,0.9191402196884156,0.0,312.5391845703125,316.0,60020.94921875,0.0,4384.71875,1.0,279.09820556640625,283.1138916015625,296.2149963378906,300.00146484375,293.1499938964844,293.1499938964844,279.1499938964844,34050.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209129214286804,1.0,0.0,0.0,3.567487955093384,3.567510843276977,8.492162919537805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5380859375,0.0,1429.0340576171875,1895.4371337890625,0.0,3597.580810546875,0.8869005441665649,1.0,0.0,3.0,1.0,0.0
17858640,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7398664355278015,0.3888059854507446,0.3572471439838409,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8539684414863586,0.6097413897514343,0.5835095047950745,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8746944665908813,0.656912624835968,0.4632584154605865,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7688108682632446,0.4393044412136078,0.4235488474369049,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6309669613838196,0.2376980930566787,1.109191656112671,284.9965515136719,284.95001220703125,299.4059753417969,293.24920654296875,297.72283935546875,297.13983154296875,284.99530029296875,1.0,0.720920205116272,0.3471978902816772,0.3471978902816772,1.0,1.0,-3.526935577392578,0.905272901058197,2.6216628551483154,0.113505944609642,0.9278975129127502,0.9278975129127502,0.0,313.74237060546875,319.0,60146.3984375,0.0,4391.9453125,1.0,279.1414794921875,283.1046447753906,296.2256774902344,300.0546569824219,293.1499938964844,293.1499938964844,278.8500061035156,33525.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187455773353576,1.0,0.0,0.0,3.628669261932373,3.628692626953125,8.785935960986535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.619140625,0.0,1491.157470703125,1895.4371337890625,0.0,3577.577392578125,0.8986775279045105,1.0,0.0,3.0,1.0,0.0
17858700,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.738906741142273,0.388096809387207,0.3569194972515106,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8527621030807495,0.6087039709091187,0.5828644037246704,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8737847208976746,0.6566113829612732,0.4633363783359527,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7678855657577515,0.4388751089572906,0.4234022200107574,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6303583979606628,0.2375580817461013,1.1093741655349731,284.8774719238281,284.95001220703125,299.3958435058594,293.2504272460937,297.7193603515625,297.1390075683594,284.87701416015625,1.0,0.7214920520782471,0.3471016585826874,0.3471016585826874,1.0,1.0,-3.525909423828125,0.9046497344970704,2.6212596893310547,0.1131969168782234,0.8434181213378906,0.8434181213378906,0.0,315.21453857421875,319.0,60949.1015625,0.0,4398.06005859375,1.0,278.8992004394531,282.97088623046875,296.2799987792969,300.2685241699219,293.1499938964844,293.1499938964844,278.8500061035156,38257.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924601674079895,1.0,0.0,0.0,3.5806188583374023,3.5806424617767334,8.554792430004454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.158203125,0.0,1473.9129638671875,1895.4371337890625,0.0,3631.5634765625,0.889251172542572,1.0,0.0,3.0,1.0,0.0
17858760,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7375147938728333,0.3872981071472168,0.3562555015087127,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8511244654655457,0.6075617671012878,0.581853449344635,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8723870515823364,0.6562066078186035,0.4630856812000274,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7665510177612305,0.4383473694324493,0.4229796230792999,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.629427433013916,0.2373364269733429,1.1087961196899414,284.906005859375,284.95001220703125,299.3857421875,293.2514953613281,297.7152099609375,297.13726806640625,284.9069519042969,1.0,0.7219329476356506,0.3470204472541809,0.3470204472541809,1.0,1.0,-3.5223910808563232,0.9033056497573853,2.6190853118896484,0.1126672476530075,0.8431073427200317,0.8431073427200317,0.0,317.0284729003906,322.0,60678.2421875,0.0,4399.56591796875,1.0,278.8583984375,282.9960021972656,296.2699584960937,300.2051086425781,293.1499938964844,293.1499938964844,279.1499938964844,38750.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926172375679016,1.0,0.0,0.0,3.5040102005004883,3.504033327102661,8.192643008442246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1357421875,0.0,1396.4869384765625,1895.4371337890625,0.0,3646.008056640625,0.875113308429718,1.0,0.0,3.0,1.0,0.0
17858820,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7364279627799988,0.3869616091251373,0.3557891845703125,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8497976660728455,0.6068868637084961,0.5810441374778748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8713475465774536,0.6564080119132996,0.4630416929721832,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7654951810836792,0.4381598830223083,0.4226891696453094,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6286922693252563,0.2373049259185791,1.1084728240966797,285.0105895996094,284.95001220703125,299.3757019042969,293.2524719238281,297.7127990722656,297.1377868652344,285.010986328125,1.0,0.7223965525627136,0.3469392359256744,0.3469392359256744,1.0,1.0,-3.520058870315552,0.9023347496986388,2.6177239418029785,0.1121426969766616,0.9166890382766724,0.9166890382766724,0.0,318.54736328125,322.0,59889.08984375,0.0,4402.47216796875,1.0,279.0979309082031,283.11700439453125,296.2196044921875,299.99810791015625,293.1499938964844,293.1499938964844,279.1499938964844,34030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200873970985411,1.0,0.0,0.0,3.556734561920166,3.55675745010376,8.441045338258846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.8310546875,0.0,1417.5029296875,1895.4371337890625,0.0,3589.96484375,0.8844878077507019,1.0,0.0,3.0,1.0,0.0
17858880,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7357494831085205,0.3867227435111999,0.3556307554244995,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8488828539848328,0.6063238382339478,0.5805692672729492,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8707807064056396,0.6567524671554565,0.4633178114891052,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7648266553878784,0.4380725622177124,0.4226497411727905,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6282632946968079,0.2373574674129486,1.108859300613403,284.9960021972656,284.95001220703125,299.3656921386719,293.2533264160156,297.7111511230469,297.1392822265625,284.9947509765625,1.0,0.7229821681976318,0.3468580543994903,0.3468580543994903,1.0,1.0,-3.5200448036193848,0.9020758271217346,2.617968797683716,0.1118634641170501,0.9250462651252748,0.9250462651252748,0.0,319.7508239746094,310.0,60013.734375,0.0,4409.6728515625,1.0,279.1413879394531,283.10748291015625,296.2298583984375,300.05084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33521.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179311990737916,1.0,0.0,0.0,3.617987632751465,3.6180107593536377,8.734286325307039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.150390625,0.0,1479.46142578125,1895.4371337890625,0.0,3570.053955078125,0.8962731957435608,1.0,0.0,3.0,1.0,0.0
17858940,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7360844612121582,0.3860115110874176,0.3551914095878601,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8492615818977356,0.6052799820899963,0.5798041224479675,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.871592104434967,0.6565033793449402,0.4633468091487884,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7653539776802063,0.437633752822876,0.4223810136318207,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.62873375415802,0.2372184097766876,1.1085125207901,284.87701416015625,284.95001220703125,299.3557434082031,293.2540588378906,297.7077941894531,297.1385498046875,284.8765869140625,1.0,0.7217994928359985,0.3467768430709839,0.3467768430709839,1.0,1.0,-3.5179009437561035,0.9011544585227966,2.616746425628662,0.1115476638078689,0.8404703140258789,0.8404703140258789,0.0,318.37030029296875,310.0,60790.20703125,0.0,4395.63525390625,1.0,278.8994445800781,282.9742126464844,296.28369140625,300.2633056640625,293.1499938964844,293.1499938964844,278.8500061035156,38325.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92379492521286,1.0,0.0,0.0,3.568465232849121,3.568488836288452,8.49681612180575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2353515625,0.0,1461.3436279296875,1895.4371337890625,0.0,3624.13818359375,0.8865684270858765,1.0,0.0,3.0,1.0,0.0
17859000,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7366525530815125,0.3852321803569793,0.35437673330307,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8500151634216309,0.6041468381881714,0.5786277651786804,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8727886080741882,0.6561713814735413,0.463016003370285,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7662181854248047,0.4371119141578674,0.4217897355556488,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6294383406639099,0.2370126545429229,1.1071780920028689,284.9054870605469,284.95001220703125,299.3458251953125,293.254638671875,297.7038269042969,297.1370544433594,284.9063720703125,1.0,0.7199164628982544,0.3466956615447998,0.3466956615447998,1.0,1.0,-3.512793779373169,0.8993245363235474,2.613469362258911,0.1108944341540336,0.8400298357009888,0.8400298357009888,0.0,315.8739013671875,298.0,60494.74609375,0.0,4367.03466796875,1.0,278.8585205078125,282.99957275390625,296.2728881835937,300.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38812.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253312945365906,1.0,0.0,0.0,3.4905362129211426,3.4905593395233154,8.129758271024912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.6015625,0.0,1383.0113525390625,1895.4371337890625,0.0,3638.27490234375,0.8721738457679749,1.0,0.0,3.0,1.0,0.0
17859060,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7379549145698547,0.384928286075592,0.3537419736385345,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8515961170196533,0.6034886837005615,0.5776287913322449,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8749097585678101,0.6564609408378601,0.4628782868385315,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7678442597389221,0.4369418025016784,0.4213082790374756,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6307038068771362,0.2370117455720901,1.1059998273849487,285.0087890625,284.95001220703125,299.3359680175781,293.255126953125,297.70172119140625,297.13787841796875,285.0090026855469,1.0,0.7176130414009094,0.3466426134109497,0.3466426134109497,1.0,1.0,-3.508660316467285,0.8978820443153381,2.610778331756592,0.1103053390979766,0.912377953529358,0.912377953529358,0.0,312.18389892578125,298.0,59689.72265625,0.0,4333.9482421875,1.0,279.0975646972656,283.1195983886719,296.22174072265625,299.9890441894531,293.1499938964844,293.1499938964844,279.1499938964844,34075.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191787242889404,1.0,0.0,0.0,3.542466640472412,3.5424892902374268,8.373457944799156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.154296875,0.0,1402.813720703125,1895.4371337890625,0.0,3581.5771484375,0.8813377022743225,1.0,0.0,3.0,1.0,0.0
17859120,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7400193810462952,0.3847351372241974,0.3534019887447357,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.854016125202179,0.6029511094093323,0.5769458413124084,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.877973735332489,0.656918466091156,0.4630550146102905,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7702572345733643,0.4368835687637329,0.4210629463195801,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6325756907463074,0.2371086925268173,1.1054743528366089,284.9931945800781,284.95001220703125,299.3261413574219,293.2554626464844,297.70050048828125,297.1398620605469,284.9919128417969,1.0,0.7151126265525818,0.3465895652770996,0.3465895652770996,1.0,1.0,-3.506713628768921,0.8971167802810669,2.609596967697144,0.1099534928798675,0.9192394614219666,0.9192394614219666,0.0,307.53448486328125,286.0,59783.33203125,0.0,4300.9560546875,1.0,279.1412658691406,283.1097412109375,296.231201171875,300.0391845703125,293.1499938964844,293.1499938964844,278.8500061035156,33613.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169275760650636,1.0,0.0,0.0,3.601889133453369,3.601912260055542,8.656731438350107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.5234375,0.0,1462.677001953125,1895.4371337890625,0.0,3560.777587890625,0.8927136063575745,1.0,0.0,3.0,1.0,0.0
17859180,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7421128749847412,0.3840906620025635,0.352884292602539,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8565240502357483,0.6019530892372131,0.5760782361030579,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8811290860176086,0.6568318009376526,0.4630782008171081,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7727591395378113,0.4364937245845794,0.4206953346729278,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.634530246257782,0.2370302379131317,1.1047210693359375,284.8761291503906,284.95001220703125,299.31640625,293.25567626953125,297.6976928710937,297.1397705078125,284.8759765625,1.0,0.7123697996139526,0.3465365171432495,0.3465365171432495,1.0,1.0,-3.5037338733673096,0.8960288763046265,2.6077048778533936,0.1096118465065956,0.835202693939209,0.835202693939209,0.0,302.6827087402344,286.0,60513.75,0.0,4264.0634765625,1.0,278.8998718261719,282.97906494140625,296.28424072265625,300.2479553222656,293.1499938964844,293.1499938964844,278.8500061035156,38530.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226685762405396,1.0,0.0,0.0,3.547814130783081,3.547837734222412,8.398757245231536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1650390625,0.0,1440.827880859375,1895.4371337890625,0.0,3613.764892578125,0.882112979888916,1.0,0.0,3.0,1.0,0.0
17859240,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7440071105957031,0.383388489484787,0.3520470559597015,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8588773608207703,0.6008802652359009,0.5748600959777832,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8841118812561035,0.6567142009735107,0.4628097414970398,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7751114368438721,0.4360349774360657,0.4200647473335266,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6363636255264282,0.2368925660848617,1.1032367944717407,284.90606689453125,284.95001220703125,299.30670166015625,293.2557678222656,297.6943359375,297.1389465332031,284.90692138671875,1.0,0.7093396782875061,0.3464834690093994,0.3464834690093994,1.0,1.0,-3.4983959197998047,0.8942172527313232,2.604178667068481,0.1090141013264656,0.8358940482139587,0.8358940482139587,0.0,297.82232666015625,274.0,60216.5390625,0.0,4221.02490234375,1.0,278.8586730957031,283.00555419921875,296.2728271484375,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38865.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924078106880188,1.0,0.0,0.0,3.469687223434448,3.469710111618042,8.032929486034845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2412109375,0.0,1362.044677734375,1895.4371337890625,0.0,3626.7451171875,0.8676266074180603,1.0,0.0,3.0,1.0,0.0
