time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7464267015457153,0.3831469118595123,0.35141122341156,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8618025779724121,0.6002712249755859,0.5738456845283508,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.887750506401062,0.657231330871582,0.4627760350704193,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7779870629310608,0.4359223842620849,0.4195731878280639,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6385868787765503,0.2369543015956878,1.1020338535308838,285.0084228515625,284.95001220703125,299.2970886230469,293.2557373046875,297.6927795410156,297.14044189453125,285.0085754394531,1.0,0.7062190771102905,0.3464304208755493,0.3464304208755493,1.0,1.0,-3.494325399398804,0.8928003907203674,2.601525068283081,0.1084301769733429,0.9076527953147888,0.9076527953147888,0.0,292.4320373535156,274.0,59425.171875,0.0,4178.24951171875,1.0,279.0970458984375,283.1243591308594,296.2214660644531,299.9723205566406,293.1499938964844,293.1499938964844,279.1499938964844,34063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178528785705566,1.0,0.0,0.0,3.522322177886963,3.5223445892333984,8.278496466118668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.650390625,0.0,1381.7210693359375,1895.4371337890625,0.0,3569.33056640625,0.8768474459648132,1.0,0.0,3.0,1.0,0.0
17859360,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7494805455207825,0.3830025196075439,0.3510743379592895,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8654064536094666,0.5997719168663025,0.573154628276825,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8921499848365784,0.6579051613807678,0.4630709886550903,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7814934849739075,0.4359131753444671,0.4193293452262878,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6413161754608154,0.2371058017015457,1.1015411615371704,284.9924621582031,284.95001220703125,299.2875366210937,293.25555419921875,297.6921081542969,297.1429748535156,284.9912109375,1.0,0.703134298324585,0.3464093208312988,0.3464093208312988,1.0,1.0,-3.492556095123291,0.8921838998794556,2.600372076034546,0.1081839576363563,0.914013683795929,0.914013683795929,0.0,286.57049560546875,262.0,59518.5234375,0.0,4138.701171875,1.0,279.14111328125,283.1142272949219,296.2307434082031,300.02215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33618.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155643582344056,1.0,0.0,0.0,3.581714153289795,3.5817370414733887,8.560027140447346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.818359375,0.0,1441.033447265625,1895.4371337890625,0.0,3548.168701171875,0.8881927132606506,1.0,0.0,3.0,1.0,0.0
17859420,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7524387836456299,0.3824067711830139,0.3505667150020599,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8689411878585815,0.5988144278526306,0.5722885727882385,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8964551687240601,0.6580139994621277,0.4632112383842468,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7849366068840027,0.4355708360671997,0.4189721047878265,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6440336108207703,0.2370786070823669,1.1008591651916504,284.876953125,284.95001220703125,299.2780456542969,293.2552185058594,297.6897277832031,297.1432800292969,284.87701416015625,1.0,0.699972927570343,0.3463882207870483,0.3463882207870483,1.0,1.0,-3.489829063415528,0.8912742733955383,2.598554849624634,0.1079602539539337,0.8310121893882751,0.8310121893882751,0.0,280.8548889160156,262.0,60231.79296875,0.0,4097.5888671875,1.0,278.9003601074219,282.9852600097656,296.2835693359375,300.2298583984375,293.1499938964844,293.1499938964844,278.8500061035156,38594.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212988018989564,1.0,0.0,0.0,3.526041507720948,3.526064872741699,8.295988322970516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.83984375,0.0,1418.332275390625,1895.4371337890625,0.0,3601.139892578125,0.8773209452629089,1.0,0.0,3.0,1.0,0.0
17859480,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7550935745239258,0.3817530870437622,0.3497502505779266,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8721907734870911,0.5977839827537537,0.5710853338241577,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9004278779029846,0.6580632328987122,0.4630503058433532,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7881038188934326,0.4351580142974853,0.4183611869812011,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6465504169464111,0.2369904071092605,1.099483847618103,284.907470703125,284.95001220703125,299.26861572265625,293.2547607421875,297.686767578125,297.14276123046875,284.9082336425781,1.0,0.6966428160667419,0.3463671505451202,0.3463671505451202,1.0,1.0,-3.4848179817199707,0.8896632790565491,2.5951547622680664,0.1074873208999633,0.8325901627540588,0.8325901627540588,0.0,275.378173828125,250.0,59948.16015625,0.0,4052.12451171875,1.0,278.8588562011719,283.0118408203125,296.2718200683594,300.1630554199219,293.1499938964844,293.1499938964844,279.1499938964844,38828.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227174520492554,1.0,0.0,0.0,3.449259042739868,3.449281692504883,7.938618296066124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.9169921875,0.0,1341.0887451171875,1895.4371337890625,0.0,3614.21533203125,0.8630936741828918,1.0,0.0,3.0,1.0,0.0
17859540,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7582657933235168,0.3815440535545349,0.3491340577602386,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8759891986846924,0.597202718257904,0.5700862407684326,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9050304889678956,0.6587104201316833,0.4631055891513824,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7917589545249939,0.4350789785385132,0.4178894460201263,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6494585275650024,0.2370930463075637,1.0984002351760864,285.0086669921875,284.95001220703125,299.25927734375,293.2541809082031,297.685546875,297.1445617675781,285.0086975097656,1.0,0.6933038830757141,0.3463460505008697,0.3463460505008697,1.0,1.0,-3.4810640811920166,0.8884438276290894,2.592620372772217,0.1070307493209838,0.9038286209106444,0.9038286209106444,0.0,269.5562438964844,250.0,59177.98828125,0.0,4007.937744140625,1.0,279.0965576171875,283.1291809082031,296.2201232910156,299.9555053710937,293.1499938964844,293.1499938964844,279.1499938964844,34004.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916528820991516,1.0,0.0,0.0,3.5031886100769043,3.50321102142334,8.188801530195633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9384765625,0.0,1361.5550537109375,1895.4371337890625,0.0,3557.090087890625,0.872540295124054,1.0,0.0,3.0,1.0,0.0
17859600,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7621005177497864,0.3814220130443573,0.3488093316555023,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8804810643196106,0.5967220067977905,0.569403886795044,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.910649299621582,0.659493088722229,0.4634734094142914,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.796040415763855,0.4350946843624115,0.4176603257656097,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6529082655906677,0.2372775822877884,1.0980138778686523,284.9921264648437,284.95001220703125,299.25,293.2534484863281,297.6851501464844,297.1473083496094,284.9908752441406,1.0,0.690056324005127,0.3463249504566192,0.3463249504566192,1.0,1.0,-3.47955322265625,0.8879133462905884,2.591639995574951,0.1068133041262626,0.9097518920898438,0.9097518920898438,0.0,263.3963317871094,238.0,59276.8046875,0.0,3967.501953125,1.0,279.1408996582031,283.1185302734375,296.2290344238281,300.0053100585937,293.1499938964844,293.1499938964844,278.8500061035156,33587.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142862558364868,1.0,0.0,0.0,3.563136577606201,3.563159465789795,8.47145997795451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.939453125,0.0,1421.03564453125,1895.4371337890625,0.0,3536.33837890625,0.8840012550354004,1.0,0.0,3.0,1.0,0.0
17859660,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.765774667263031,0.380804568529129,0.3483001291751861,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8848222494125366,0.5957395434379578,0.5685328841209412,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.91629159450531,0.6596593260765076,0.4636695981025696,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8001726269721985,0.4347299635410309,0.4173027575016022,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6562942266464233,0.2372317016124725,1.0973591804504397,284.8775939941406,284.95001220703125,299.2408447265625,293.25244140625,297.6825561523437,297.1471862792969,284.87774658203125,1.0,0.6867635250091553,0.3463016450405121,0.3463016450405121,1.0,1.0,-3.476919174194336,0.8870252966880798,2.5898940563201904,0.1066004261374473,0.8274205923080444,0.8274205923080444,0.0,257.49761962890625,238.0,59974.48046875,0.0,3925.8154296875,1.0,278.9008178710937,282.9907531738281,296.28131103515625,300.2119445800781,293.1499938964844,293.1499938964844,278.8500061035156,38624.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200814962387084,1.0,0.0,0.0,3.506453275680542,3.506476402282715,8.204071377804212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.3232421875,0.0,1398.116455078125,1895.4371337890625,0.0,3589.91064453125,0.8729889988899231,1.0,0.0,3.0,1.0,0.0
17859720,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7689722776412964,0.3800563216209411,0.3474310636520386,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8886880874633789,0.5946094989776611,0.567270815372467,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9214764833450316,0.6596922278404236,0.4635220170021057,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8038409948348999,0.4342162013053894,0.4166330397129059,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6593049168586731,0.2370373159646988,1.0957002639770508,284.9078674316406,284.95001220703125,299.2318115234375,293.2510681152344,297.6787109375,297.1454162597656,284.9085388183594,1.0,0.6832917332649231,0.3462783396244049,0.3462783396244049,1.0,1.0,-3.4713799953460693,0.8852432370185852,2.586136817932129,0.1060928776860237,0.8291352987289429,0.8291352987289429,0.0,251.98696899414065,226.0,59685.26953125,0.0,3879.228759765625,1.0,278.8590087890625,283.0170288085937,296.2687072753906,300.1443786621094,293.1499938964844,293.1499938964844,279.1499938964844,38820.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921562135219574,1.0,0.0,0.0,3.430122137069702,3.4301445484161377,7.850773613427009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.654296875,0.0,1321.8570556640625,1895.4371337890625,0.0,3603.56787109375,0.8588557839393616,1.0,0.0,3.0,1.0,0.0
17859780,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7726323008537292,0.3796895742416382,0.346707135438919,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8930346965789795,0.5938615202903748,0.5661523938179016,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9273229241371156,0.660262405872345,0.4635488092899322,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.807885468006134,0.4339694380760193,0.4160403311252594,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6626293063163757,0.2369590997695922,1.0939997434616089,285.0071105957031,284.95001220703125,299.222900390625,293.2492980957031,297.6762390136719,297.1454162597656,285.0069580078125,1.0,0.6797792315483093,0.3462550044059753,0.3462550044059753,1.0,1.0,-3.466433048248291,0.8836478590965271,2.582785129547119,0.1055432185530662,0.8988944888114929,0.8988944888114929,0.0,246.238021850586,226.0,58903.40234375,0.0,3832.85302734375,1.0,279.0960693359375,283.1326904296875,296.2156982421875,299.9353942871094,293.1499938964844,293.1499938964844,279.1499938964844,34013.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154165983200072,1.0,0.0,0.0,3.483728170394897,3.483750343322754,8.098076023088652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7578125,0.0,1341.7476806640625,1895.4371337890625,0.0,3546.80126953125,0.8682050704956055,1.0,0.0,3.0,1.0,0.0
17859840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7769519686698914,0.3793652355670929,0.3462291359901428,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8980603218078613,0.5931648015975952,0.5652989149093628,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9340226054191588,0.6609248518943787,0.4638547301292419,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8123834729194641,0.433767169713974,0.4156383574008941,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6664679050445557,0.2369028031826019,1.092710018157959,284.98895263671875,284.95001220703125,299.214111328125,293.2471618652344,297.6742248535156,297.1459045410156,284.9876403808594,1.0,0.6763177514076233,0.3462316989898681,0.3462316989898681,1.0,1.0,-3.4631643295288086,0.8825678825378418,2.580596446990967,0.1051804199814796,0.902885377407074,0.902885377407074,0.0,240.21055603027344,214.0,58961.3125,0.0,3789.097900390625,1.0,279.1407470703125,283.1212158203125,296.22283935546875,299.9815979003906,293.1499938964844,293.1499938964844,278.8500061035156,33680.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131686091423036,1.0,0.0,0.0,3.541609287261963,3.5416316986083984,8.369405009034381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0068359375,0.0,1399.0509033203125,1895.4371337890625,0.0,3525.98583984375,0.8792264461517334,1.0,0.0,3.0,1.0,0.0
17859900,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7810737490653992,0.3785731494426727,0.3455531895160675,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9028930068016052,0.591989278793335,0.5642382502555847,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9404337406158448,0.6609968543052673,0.4639784395694732,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8166008591651917,0.4332029819488525,0.4150866270065307,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6701891422271729,0.2366232872009277,1.091002106666565,284.87567138671875,284.95001220703125,299.2054443359375,293.24468994140625,297.67010498046875,297.1436462402344,284.8760986328125,1.0,0.6727777719497681,0.346208393573761,0.346208393573761,1.0,1.0,-3.458513736724853,0.8810574412345886,2.57745623588562,0.1047887876629829,0.8204187750816345,0.8204187750816345,0.0,234.44070434570312,214.0,59576.75,0.0,3743.543701171875,1.0,278.9013977050781,282.9959716796875,296.2730407714844,300.181884765625,293.1499938964844,293.1499938964844,278.8500061035156,38903.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188806414604188,1.0,0.0,0.0,3.4786081314086914,3.478631019592285,8.074289326032158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4287109375,0.0,1371.4224853515625,1895.4371337890625,0.0,3578.824951171875,0.8669933676719666,1.0,0.0,3.0,1.0,0.0
17859960,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7847954034805298,0.3777182400226593,0.3445655405521393,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9074630737304688,0.5907324552536011,0.5628336668014526,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9462807178497314,0.6610056161880493,0.4637952744960785,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8204149007797241,0.432553768157959,0.4142661988735199,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6736008524894714,0.2362536191940307,1.088456153869629,284.9071350097656,284.95001220703125,299.1968994140625,293.2418518066406,297.66534423828125,297.14044189453125,284.9076843261719,1.0,0.6690616011619568,0.3462235331535339,0.3462235331535339,1.0,1.0,-3.451368570327759,0.8788915276527405,2.572477102279663,0.1042363867163658,0.8227095603942871,0.8227095603942871,0.0,228.964096069336,202.0,59252.734375,0.0,3693.759765625,1.0,278.8592529296875,283.0235290527344,296.2582092285156,300.109130859375,293.1499938964844,293.1499938964844,279.1499938964844,38960.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201907515525818,1.0,0.0,0.0,3.400224208831787,3.400246381759644,7.714510843470634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9814453125,0.0,1293.26318359375,1895.4371337890625,0.0,3590.918701171875,0.8523943424224854,1.0,0.0,3.0,1.0,0.0
17860020,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7891578674316406,0.3772670030593872,0.3437584340572357,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.912966251373291,0.5898810029029846,0.5616097450256348,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9527902007102966,0.6615748405456543,0.4638150632381439,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8247310519218445,0.4322009980678558,0.4135621786117553,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6774985194206238,0.2360349893569946,1.0860581398010254,285.00469970703125,284.95001220703125,299.1884460449219,293.2386779785156,297.66241455078125,297.1396484375,285.0043334960937,1.0,0.6653204560279846,0.3462386429309845,0.3462386429309845,1.0,1.0,-3.4452128410339355,0.877041757106781,2.5681710243225098,0.1036899834871292,0.890825629234314,0.890825629234314,0.0,223.1869964599609,202.0,58460.203125,0.0,3644.804931640625,1.0,279.09527587890625,283.1376342773437,296.2035217285156,299.897216796875,293.1499938964844,293.1499938964844,279.1499938964844,34084.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138755202293396,1.0,0.0,0.0,3.4528684616088867,3.452890396118164,7.955242153911968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.33984375,0.0,1311.1536865234375,1895.4371337890625,0.0,3532.534423828125,0.8614078164100647,1.0,0.0,3.0,1.0,0.0
17860080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7943267822265625,0.3768694996833801,0.3432092368602752,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9195948243141174,0.5890936851501465,0.5606645941734314,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9600483179092408,0.6622461676597595,0.4641234576702118,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8297237753868103,0.4319102466106415,0.4130684435367584,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6820610165596008,0.2358609139919281,1.0841894149780271,284.9858703613281,284.95001220703125,299.1800842285156,293.23516845703125,297.66021728515625,297.1396789550781,284.9845886230469,1.0,0.6616451144218445,0.3462537825107574,0.3462537825107574,1.0,1.0,-3.440943956375122,0.8757717609405518,2.5651721954345703,0.103351317346096,0.8933165073394775,0.8933165073394775,0.0,217.1107788085937,190.0,58485.4921875,0.0,3598.79052734375,1.0,279.14044189453125,283.1261291503906,296.209228515625,299.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,33807.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114631414413452,1.0,0.0,0.0,3.508275985717773,3.50829815864563,8.212601869672653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.7734375,0.0,1365.36962890625,1895.4371337890625,0.0,3510.17724609375,0.8718594908714294,1.0,0.0,3.0,1.0,0.0
17860140,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7996768355369568,0.3765393793582916,0.3426231443881988,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9265978932380676,0.5883842706680298,0.5596883893013,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9672384858131408,0.6630405187606812,0.4644147157669067,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8349171876907349,0.4316821694374084,0.4125605225563049,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6868211030960083,0.2357208728790283,1.082303524017334,285.0658264160156,284.95001220703125,299.1718444824219,293.2313537597656,297.658447265625,297.1402587890625,285.0658874511719,1.0,0.6579636335372925,0.3462689220905304,0.3462689220905304,1.0,1.0,-3.4365344047546387,0.8744580745697021,2.5620763301849365,0.1029964759945869,0.9719955921173096,0.9719955921173096,0.0,211.0921173095703,190.0,57770.2421875,0.0,3552.889404296875,1.0,279.3956298828125,283.2270812988281,296.1862487792969,299.8059387207031,293.1499938964844,293.1499938964844,279.45001220703125,31312.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058971405029296,1.0,0.0,0.0,3.5991177558898926,3.5991404056549072,8.643415867481963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.798828125,0.0,1442.71142578125,1895.4371337890625,0.0,3458.4892578125,0.891464114189148,1.0,0.0,3.0,1.0,0.0
17860200,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8055306673049927,0.3761703073978424,0.3421382009983063,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9342655539512634,0.5876427888870239,0.5588288903236389,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9746366739273072,0.6638115644454956,0.4648337960243225,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8406243324279785,0.4314406514167785,0.4121461510658264,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6920318603515625,0.2355796098709106,1.0806726217269895,285.0340270996094,284.95001220703125,299.1636657714844,293.2272033691406,297.6567687988281,297.1409606933594,285.031005859375,1.0,0.6543250679969788,0.3462840616703033,0.3462840616703033,1.0,1.0,-3.43296217918396,0.8734017610549927,2.5595602989196777,0.1027325540781021,0.9851009249687196,0.9851009249687196,0.0,204.9843139648437,178.0,57994.625,0.0,3508.565185546875,1.0,279.4412536621094,283.1996459960937,296.2080993652344,299.8922424316406,293.1499938964844,293.1499938964844,279.1499938964844,31412.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051029086112976,1.0,0.0,0.0,3.692654848098755,3.692678689956665,9.098519626604684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4990234375,0.0,1546.4161376953125,1895.4371337890625,0.0,3451.1025390625,0.9114593267440796,1.0,0.0,3.0,1.0,0.0
17860260,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8108661770820618,0.3752184808254242,0.3413790464401245,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9414507150650024,0.5862981081008911,0.5576769709587097,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9812530279159546,0.6638150215148926,0.4649800956249237,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8461011648178101,0.4307421743869781,0.4115206897258758,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6969679594039917,0.2351654767990112,1.078500509262085,284.8804626464844,284.95001220703125,299.15557861328125,293.2227783203125,297.6521301269531,297.1376953125,284.87615966796875,1.0,0.6505897641181946,0.3463328182697296,0.3463328182697296,1.0,1.0,-3.4274837970733643,0.8718489408493042,2.5556349754333496,0.1024969890713691,0.885282576084137,0.885282576084137,0.0,199.2395172119141,178.0,59018.94140625,0.0,3461.952392578125,1.0,279.1971435546875,283.03082275390625,296.2657470703125,300.12677001953125,293.1499938964844,293.1499938964844,279.1499938964844,35846.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128069281578064,1.0,0.0,0.0,3.6892943382263184,3.6893186569213854,9.081966823032416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5146484375,0.0,1576.166015625,1895.4371337890625,0.0,3522.634521484375,0.9118334650993348,1.0,0.0,3.0,1.0,0.0
17860320,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8153088688850403,0.3740582168102264,0.340181827545166,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9476791024208068,0.5847116708755493,0.5560369491577148,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9868057370185852,0.6635389924049377,0.4646697342395782,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.851003885269165,0.4298306703567505,0.4105154573917389,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.701278567314148,0.234584242105484,1.075208306312561,284.8855285644531,284.95001220703125,299.1475830078125,293.2180480957031,297.6459350585937,297.1323547363281,284.8866577148437,1.0,0.6466182470321655,0.3463815748691559,0.3463815748691559,1.0,1.0,-3.4185330867767334,0.8692308664321899,2.549302339553833,0.1019192039966583,0.8644816875457764,0.8644816875457764,0.0,193.935287475586,166.0,58667.26171875,0.0,3409.938720703125,1.0,279.1576232910156,283.0398864746094,296.2508850097656,300.0641784667969,293.1499938964844,293.1499938964844,279.45001220703125,38326.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159482717514038,1.0,0.0,0.0,3.610060930252075,3.610085010528565,8.696056852386391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.31689453125,0.0,1506.4039306640625,1895.4371337890625,0.0,3551.720947265625,0.8979421854019165,1.0,0.0,3.0,1.0,0.0
17860380,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8204489946365356,0.373418241739273,0.3391572535037994,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9547398090362548,0.5836412310600281,0.554559051990509,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9927958846092224,0.6639778017997742,0.4645466208457947,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8567491173744202,0.4292928278446197,0.4096050858497619,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7062216401100159,0.2341903001070022,1.0719707012176514,284.9978332519531,284.95001220703125,299.1396484375,293.2130432128906,297.6424255371094,297.1305236816406,284.9990234375,1.0,0.6425856947898865,0.3464303314685821,0.3464303314685821,1.0,1.0,-3.410379648208618,0.8668635487556458,2.543515920639038,0.1012815609574318,0.9373193383216858,0.9373193383216858,0.0,188.2987518310547,166.0,57691.83203125,0.0,3358.1064453125,1.0,279.4003601074219,283.1707763671875,296.18756103515625,299.83770751953125,293.1499938964844,293.1499938964844,279.45001220703125,34289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102553129196168,1.0,0.0,0.0,3.650646448135376,3.650670051574707,8.892683354133624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.6484375,0.0,1521.0860595703125,1895.4371337890625,0.0,3498.972900390625,0.9056131839752196,1.0,0.0,3.0,1.0,0.0
17860440,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8266981840133667,0.3729507327079773,0.3385041356086731,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9629388451576232,0.5827566385269165,0.553477942943573,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6646837592124939,0.4644622802734375,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8637767434120178,0.4289114475250244,0.4089921116828918,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7120938897132874,0.2338964492082595,1.0694785118103027,284.9862060546875,284.95001220703125,299.1318054199219,293.207763671875,297.64031982421875,297.13055419921875,284.9847717285156,1.0,0.6386201977729797,0.3464790880680084,0.3464790880680084,1.0,1.0,-3.4044997692108154,0.8651924133300781,2.5393073558807373,0.1009635627269744,0.9442794322967528,0.9442794322967528,0.0,182.2901306152344,169.0,57685.7109375,0.0,3309.53076171875,1.0,279.442138671875,283.1639099121094,296.186767578125,299.8710327148437,293.1499938964844,293.1499938964844,279.1499938964844,33805.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080743789672852,1.0,0.0,0.0,3.706088781356812,3.706112861633301,9.164840548692156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.9130859375,0.0,1579.797607421875,1895.4371337890625,0.0,3478.724853515625,0.916235089302063,1.0,0.0,3.0,1.0,0.0
17860500,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.828417181968689,0.3720041811466217,0.3378426730632782,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.965129554271698,0.5813881754875183,0.5523943901062012,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.6651425957679749,0.4620059430599212,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8658655285835266,0.4281687438488006,0.4084266126155853,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7136948704719543,0.2333899736404419,1.0674511194229126,284.8577575683594,284.95001220703125,299.1239929199219,293.2022399902344,297.6361694335937,297.1280212402344,284.8563537597656,1.0,0.6361227035522461,0.3465278446674347,0.3465278446674347,1.0,1.0,-3.393317937850952,0.8618397116661072,2.5314781665802,0.1010134667158126,0.8489132523536682,0.8489132523536682,0.0,180.01800537109375,169.0,58349.75,0.0,3273.611328125,1.0,279.197509765625,283.02264404296875,296.2332458496094,300.0671691894531,293.1499938964844,293.1499938964844,279.1499938964844,38737.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91402006149292,1.0,0.0,0.0,3.65018367767334,3.650207996368408,8.890428944141604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7314453125,0.0,1553.853515625,1895.4371337890625,0.0,3533.872802734375,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
17860560,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8292635083198547,0.3709582984447479,0.3368374705314636,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9663060307502748,0.5799050331115723,0.5509374737739563,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.6657910346984863,0.4591525495052337,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8670735955238342,0.4273190796375274,0.4075744748115539,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7145382165908813,0.2327926456928253,1.0645966529846191,284.8880310058594,284.95001220703125,299.1162414550781,293.1964416503906,297.6320495605469,297.125244140625,284.8894958496094,1.0,0.6343024969100952,0.3466399610042572,0.3466399610042572,1.0,1.0,-3.385441303253174,0.8597720861434937,2.5256693363189697,0.0997882336378097,0.8428171873092651,0.8428171873092651,0.0,178.31106567382812,172.0,57878.83984375,0.0,3242.92626953125,1.0,279.15789794921875,283.053955078125,296.2132263183594,299.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,39735.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915290355682373,1.0,0.0,0.0,3.5485126972198486,3.54853630065918,8.402064395340858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.48046875,0.0,1450.3369140625,1895.4371337890625,0.0,3545.6328125,0.8857445120811462,1.0,0.0,3.0,1.0,0.0
17860620,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8293548822402954,0.3703799843788147,0.3360739052295685,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9664447903633118,0.578898012638092,0.5497296452522278,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6670961976051331,0.4579492509365082,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8673557043075562,0.4268202483654022,0.4069022834300995,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7146202325820923,0.232380598783493,1.062178611755371,285.0002746582031,284.95001220703125,299.1085510253906,293.1903686523437,297.63092041015625,297.1263732910156,285.00115966796875,1.0,0.6329078078269958,0.3467520773410797,0.3467520773410797,1.0,1.0,-3.3778998851776123,0.8577814698219299,2.520118474960327,0.0993850603699684,0.9166257977485656,0.9166257977485656,0.0,177.4297637939453,172.0,56923.7265625,0.0,3220.74853515625,1.0,279.3988037109375,283.18316650390625,296.1512451171875,299.7528991699219,293.1499938964844,293.1499938964844,279.45001220703125,34704.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908329427242279,1.0,0.0,0.0,3.5893242359161377,3.5893473625183105,8.59644103456958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9755859375,0.0,1457.1749267578125,1895.4371337890625,0.0,3481.093505859375,0.8923963904380798,1.0,0.0,3.0,1.0,0.0
17860680,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8294856548309326,0.3698945641517639,0.3356386721134186,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9665293097496032,0.5780043005943298,0.5488829016685486,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6685279011726379,0.4571241438388824,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8675994277000427,0.4264239966869354,0.4065107107162475,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7146832346916199,0.232043519616127,1.060550332069397,284.988037109375,284.95001220703125,299.10089111328125,293.1841125488281,297.6311340332031,297.12921142578125,284.98681640625,1.0,0.6319923996925354,0.3468641638755798,0.3468641638755798,1.0,1.0,-3.3729326725006104,0.8565858006477356,2.5163466930389404,0.0992333889007568,0.9236652851104736,0.9236652851104736,0.0,176.83583068847656,175.0,56899.28515625,0.0,3206.11083984375,1.0,279.441650390625,283.176025390625,296.1532897949219,299.7868957519531,293.1499938964844,293.1499938964844,279.1499938964844,34046.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053593277931212,1.0,0.0,0.0,3.642833948135376,3.642857551574707,8.854663064994384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.67578125,0.0,1510.622314453125,1895.4371337890625,0.0,3453.487548828125,0.9022265076637268,1.0,0.0,3.0,1.0,0.0
17860740,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8288666009902954,0.3689376413822174,0.3350319862365722,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9657368063926696,0.5766352415084839,0.5478656888008118,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.6692399978637695,0.4573958218097687,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8670680522918701,0.4256748259067535,0.4060072898864746,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7141366600990295,0.2315069884061813,1.0587095022201538,284.8681335449219,284.95001220703125,299.0932922363281,293.1775817871094,297.62841796875,297.128173828125,284.8675537109375,1.0,0.6314020156860352,0.3469762802124023,0.3469762802124023,1.0,1.0,-3.368488311767578,0.8555483818054199,2.512939929962158,0.099186785519123,0.8358688950538635,0.8358688950538635,0.0,176.76101684570312,175.0,57559.78515625,0.0,3195.668212890625,1.0,279.1990051269531,283.0429077148437,296.20245361328125,299.9836120605469,293.1499938964844,293.1499938964844,279.1499938964844,38993.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108662605285645,1.0,0.0,0.0,3.5815675258636475,3.5815913677215576,8.559325692658604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0087890625,0.0,1480.334716796875,1895.4371337890625,0.0,3504.641357421875,0.8898454904556274,1.0,0.0,3.0,1.0,0.0
17860800,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.82731693983078,0.3678869605064392,0.3340979516506195,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.963862955570221,0.5751570463180542,0.5464921593666077,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6695471405982971,0.4588773846626282,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8655807971954346,0.4248234331607818,0.4052315354347229,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7127895951271057,0.2308800816535949,1.0560977458953855,284.9007873535156,284.95001220703125,299.0857238769531,293.1708679199219,297.62420654296875,297.12506103515625,284.9019775390625,1.0,0.6309995651245117,0.3470883965492248,0.3470883965492248,1.0,1.0,-3.363420486450196,0.8543172478675842,2.509103298187256,0.0990670174360275,0.8358020186424255,0.8358020186424255,0.0,177.2016143798828,178.0,57200.38671875,0.0,3186.8115234375,1.0,279.1584167480469,283.0735778808594,296.1850891113281,299.9061584472656,293.1499938964844,293.1499938964844,279.45001220703125,39399.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120517373085022,1.0,0.0,0.0,3.490452289581299,3.490475416183472,8.129366619868961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.54052734375,0.0,1387.1243896484375,1895.4371337890625,0.0,3515.635009765625,0.8727244734764099,1.0,0.0,3.0,1.0,0.0
17860860,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8258432745933533,0.36725714802742,0.3333573937416076,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.96199232339859,0.5741091370582581,0.5453178882598877,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6701359748840332,0.4604955911636352,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8641150593757629,0.4242922067642212,0.4045940041542053,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7114158272743225,0.2304187268018722,1.053745985031128,285.0088195800781,284.95001220703125,299.07818603515625,293.1639099121094,297.6221923828125,297.1247863769531,285.00946044921875,1.0,0.6308090090751648,0.3471960723400116,0.3471960723400116,1.0,1.0,-3.359464406967163,0.8534197807312012,2.506044626235962,0.0989837944507598,0.9102426767349244,0.9102426767349244,0.0,177.75262451171875,178.0,56366.0,0.0,3181.103515625,1.0,279.3974914550781,283.1974182128906,296.1252746582031,299.68829345703125,293.1499938964844,293.1499938964844,279.45001220703125,34300.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053133130073548,1.0,0.0,0.0,3.5400304794311523,3.540053129196167,8.3619443103089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4560546875,0.0,1401.8983154296875,1895.4371337890625,0.0,3453.059814453125,0.8811001181602478,1.0,0.0,3.0,1.0,0.0
17860920,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8246578574180603,0.3666936457157135,0.3329014182090759,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9603843688964844,0.5731473565101624,0.5444591641426086,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6706861257553101,0.4619956314563751,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8629060387611389,0.4238443076610565,0.4042027294635772,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7102406024932861,0.2300159931182861,1.0520528554916382,284.9944763183594,284.95001220703125,299.0706787109375,293.1567687988281,297.6206359863281,297.1251525878906,284.9931640625,1.0,0.6308456063270569,0.3473037481307983,0.3473037481307983,1.0,1.0,-3.3571784496307373,0.8530383110046387,2.504140138626098,0.0990695431828498,0.918315887451172,0.918315887451172,0.0,178.3279266357422,181.0,56422.5625,0.0,3179.281005859375,1.0,279.44122314453125,283.1878662109375,296.1284484863281,299.7289123535156,293.1499938964844,293.1499938964844,279.1499938964844,33667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902694284915924,1.0,0.0,0.0,3.600727081298828,3.600750207901001,8.65114770931541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.388671875,0.0,1461.82421875,1895.4371337890625,0.0,3428.686279296875,0.8925058245658875,1.0,0.0,3.0,1.0,0.0
17860980,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8229655623435974,0.3656597137451172,0.3322564959526062,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9581680297851562,0.5717090964317322,0.543410062789917,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6704862713813782,0.4641534686088562,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8612099885940552,0.4230419099330902,0.4036829769611358,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7086334824562073,0.2294084578752517,1.050063967704773,284.874267578125,284.95001220703125,299.06317138671875,293.1494445800781,297.6157531738281,297.1210632324219,284.8736267089844,1.0,0.6310039758682251,0.3474114239215851,0.3474114239215851,1.0,1.0,-3.354722023010254,0.8526008129119873,2.5021212100982666,0.0991953015327453,0.8324776291847229,0.8324776291847229,0.0,179.20046997070312,181.0,57131.1328125,0.0,3178.77685546875,1.0,279.19989013671875,283.0544128417969,296.1781005859375,299.9301147460937,293.1499938964844,293.1499938964844,279.1499938964844,38645.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086486101150512,1.0,0.0,0.0,3.545383930206299,3.54540753364563,8.38725554785924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.462890625,0.0,1439.0931396484375,1895.4371337890625,0.0,3484.05810546875,0.8815537691116333,1.0,0.0,3.0,1.0,0.0
17861040,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8205167651176453,0.3645302057266235,0.3312816023826599,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9550322890281676,0.5701577663421631,0.5419999361038208,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6699197888374329,0.4669739007949829,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.85877925157547,0.422134667634964,0.4028857946395874,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7063313722610474,0.2287059128284454,1.0472646951675415,284.9049987792969,284.95001220703125,299.0556945800781,293.1419372558594,297.60943603515625,297.1150817871094,284.9059753417969,1.0,0.6311773061752319,0.3475190997123718,0.3475190997123718,1.0,1.0,-3.3509225845336914,0.8517454862594604,2.4991772174835205,0.0991986617445945,0.8328784108161926,0.8328784108161926,0.0,180.43809509277344,184.0,56824.390625,0.0,3177.358642578125,1.0,279.15869140625,283.0827331542969,296.160400390625,299.8569030761719,293.1499938964844,293.1499938964844,279.45001220703125,39086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102901220321656,1.0,0.0,0.0,3.4600493907928467,3.4600722789764404,7.988364814082161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6552734375,0.0,1353.8226318359375,1895.4371337890625,0.0,3499.296142578125,0.8657435178756714,1.0,0.0,3.0,1.0,0.0
17861100,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8180063366889954,0.3638060390949249,0.3304964005947113,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9517046809196472,0.5690184235572815,0.5407831072807312,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9989051222801208,0.669791042804718,0.4684958159923553,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8562435507774353,0.4215335845947265,0.4022237956523895,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7038922309875488,0.2281567752361297,1.0447107553482056,285.0094909667969,284.95001220703125,299.0482177734375,293.1342468261719,297.6055908203125,297.11236572265625,285.0099182128906,1.0,0.6313533186912537,0.3476267755031585,0.3476267755031585,1.0,1.0,-3.34647798538208,0.8506896495819092,2.495788335800171,0.0991231873631477,0.9057737588882446,0.9057737588882446,0.0,181.83352661132807,184.0,56019.05859375,0.0,3175.404052734375,1.0,279.39678955078125,283.20318603515625,296.09942626953125,299.64111328125,293.1499938964844,293.1499938964844,279.45001220703125,34111.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039196372032166,1.0,0.0,0.0,3.5125820636749268,3.512604236602783,8.232775030592165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.6953125,0.0,1371.9949951171875,1895.4371337890625,0.0,3440.093017578125,0.8748005628585815,1.0,0.0,3.0,1.0,0.0
