time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8157399296760559,0.3631429970264435,0.3299866616725921,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9485878348350524,0.5679557919502258,0.5398690700531006,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9973192811012268,0.6699206233024597,0.4687654972076416,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8539373874664307,0.4210065305233001,0.4017976224422455,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7016400694847107,0.2276583760976791,1.0427732467651367,284.99237060546875,284.95001220703125,299.0407409667969,293.1264038085937,297.60284423828125,297.1112670898437,284.9908752441406,1.0,0.6315572261810303,0.3476981222629547,0.3476981222629547,1.0,1.0,-3.34224796295166,0.8495969176292419,2.492650985717773,0.0989630743861198,0.9117008447647096,0.9117008447647096,0.0,183.22596740722656,187.0,56056.74609375,0.0,3173.91259765625,1.0,279.4410095214844,283.1916809082031,296.1007995605469,299.67987060546875,293.1499938964844,293.1499938964844,279.1499938964844,33610.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015253186225892,1.0,0.0,0.0,3.573703527450561,3.573726415634156,8.52178061450104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4306640625,0.0,1432.42822265625,1895.4371337890625,0.0,3417.798583984375,0.8863663077354431,1.0,0.0,3.0,1.0,0.0
17861220,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8129987120628357,0.3620206415653229,0.3292905688285827,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.944892406463623,0.5664242506027222,0.538763701915741,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9952824711799622,0.669619083404541,0.4687970578670501,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8512344360351562,0.420127809047699,0.401239663362503,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.699022650718689,0.2269575595855713,1.0405265092849731,284.8720092773437,284.95001220703125,299.03326416015625,293.1183776855469,297.59765625,297.1069641113281,284.8714904785156,1.0,0.6317086219787598,0.3477694690227508,0.3477694690227508,1.0,1.0,-3.336752891540528,0.8480994701385498,2.488653421401977,0.0987503901124,0.8249738812446594,0.8249738812446594,0.0,184.8539886474609,187.0,56688.20703125,0.0,3170.941162109375,1.0,279.2005920410156,283.0594482421875,296.1484680175781,299.875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38836.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075596928596495,1.0,0.0,0.0,3.513495445251465,3.513518810272217,8.237057613769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.013671875,0.0,1406.964111328125,1895.4371337890625,0.0,3473.942626953125,0.8745437860488892,1.0,0.0,3.0,1.0,0.0
17861280,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8095421195030212,0.3608174324035644,0.3282761573791504,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9403578639030457,0.5647920370101929,0.5373069643974304,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9926644563674928,0.6693384051322937,0.4685992896556854,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8479418158531189,0.4191519618034363,0.4004088938236236,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.695828378200531,0.2261691242456436,1.0374867916107178,284.9027099609375,284.95001220703125,299.0257873535156,293.1102294921875,297.5920104980469,297.1020812988281,284.90350341796875,1.0,0.6317126154899597,0.347840815782547,0.347840815782547,1.0,1.0,-3.328889846801758,0.8458660244941711,2.4830238819122314,0.0982775017619133,0.8247631192207336,0.8247631192207336,0.0,186.76747131347656,190.0,56308.82421875,0.0,3164.340087890625,1.0,279.1589660644531,283.0885009765625,296.12841796875,299.79620361328125,293.1499938964844,293.1499938964844,279.45001220703125,39274.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090912342071532,1.0,0.0,0.0,3.423973321914673,3.4239957332611084,7.82265203724819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.40869140625,0.0,1318.927734375,1895.4371337890625,0.0,3488.167724609375,0.8579263687133789,1.0,0.0,3.0,1.0,0.0
17861340,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.806616485118866,0.3600265979766845,0.3274403512477875,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9365134239196776,0.563575267791748,0.5360289812088013,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9905518293380736,0.669683575630188,0.4686609506607055,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8452191948890686,0.4184858798980713,0.399696946144104,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6930995583534241,0.2255434989929199,1.0346291065216064,285.0049743652344,284.95001220703125,299.0182800292969,293.1019287109375,297.5893249511719,297.10113525390625,285.00518798828125,1.0,0.6317192316055298,0.3479121625423431,0.3479121625423431,1.0,1.0,-3.3221235275268555,0.8439766764640808,2.47814679145813,0.0978165045380592,0.895021378993988,0.895021378993988,0.0,188.3774261474609,190.0,55471.671875,0.0,3158.47314453125,1.0,279.39581298828125,283.20709228515625,296.0653686523437,299.5754089355469,293.1499938964844,293.1499938964844,279.45001220703125,34241.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024743437767028,1.0,0.0,0.0,3.4740591049194336,3.474081039428711,8.053185638345894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.33544921875,0.0,1333.5699462890625,1895.4371337890625,0.0,3426.637939453125,0.8663439154624939,1.0,0.0,3.0,1.0,0.0
17861400,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8043658137321472,0.3593078553676605,0.3268728852272033,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9335103034973145,0.5624435544013977,0.5350428223609924,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.989052712917328,0.6701286435127258,0.4690320491790771,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8431589603424072,0.4179004430770874,0.3992097973823547,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6909663677215576,0.2249792963266372,1.0323604345321655,284.98779296875,284.95001220703125,299.0107727050781,293.093505859375,297.5875549316406,297.10137939453125,284.9864196777344,1.0,0.631821870803833,0.3479835093021393,0.3479835093021393,1.0,1.0,-3.3173863887786865,0.8427162766456604,2.474669933319092,0.0975802168250083,0.8992292881011963,0.8992292881011963,0.0,189.6802978515625,193.0,55477.21875,0.0,3155.366455078125,1.0,279.4406433105469,283.1960144042969,296.0654296875,299.60955810546875,293.1499938964844,293.1499938964844,279.75,33783.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997881412506104,1.0,0.0,0.0,3.53205680847168,3.5320794582366943,8.324317946062365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.47509765625,0.0,1389.8162841796875,1895.4371337890625,0.0,3401.609619140625,0.8771655559539795,1.0,0.0,3.0,1.0,0.0
17861460,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8020360469818115,0.358651340007782,0.3262747228145599,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.930420219898224,0.561385989189148,0.5340336561203003,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9874603748321532,0.6706679463386536,0.4693713784217834,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.841059684753418,0.4173774123191833,0.3987163007259369,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.688800573348999,0.2244544923305511,1.0301254987716677,285.0716857910156,284.95001220703125,299.00323486328125,293.0849609375,297.5863342285156,297.1022033691406,285.0722961425781,1.0,0.63194739818573,0.3481214940547943,0.3481214940547943,1.0,1.0,-3.3125786781311035,0.8416200876235962,2.4709584712982178,0.0975250378251075,0.981476068496704,0.981476068496704,0.0,191.0438995361328,193.0,54719.5234375,0.0,3152.451171875,1.0,279.6963195800781,283.3008728027344,296.0362854003906,299.4679870605469,293.1499938964844,293.1499938964844,279.75,31303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937945365905762,1.0,0.0,0.0,3.6225757598876953,3.622598648071289,8.756452984926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.41259765625,0.0,1467.9942626953125,1895.4371337890625,0.0,3345.675048828125,0.8967648148536682,1.0,0.0,3.0,1.0,0.0
17861520,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7999619841575623,0.3579718172550201,0.3257816731929779,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9276317358016968,0.5603143572807312,0.5331472754478455,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9860721826553344,0.6711612343788147,0.4698237180709839,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.839198887348175,0.4168553054332733,0.3983233869075775,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6868574023246765,0.2239423096179962,1.028186559677124,285.0430908203125,284.95001220703125,298.99566650390625,293.0762939453125,297.5851745605469,297.1031494140625,285.0399780273437,1.0,0.6321420073509216,0.3482595086097717,0.3482595086097717,1.0,1.0,-3.3086600303649902,0.8408119678497314,2.467848062515259,0.0975781381130218,0.999428689479828,0.999428689479828,0.0,192.32369995117188,196.0,54915.99609375,0.0,3151.026611328125,1.0,279.7414855957031,283.2751770019531,296.05438232421875,299.5473022460937,293.1499938964844,293.1499938964844,279.45001220703125,31281.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927416801452637,1.0,0.0,0.0,3.719248056411743,3.719271898269653,9.2300399501255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.462890625,0.0,1575.6068115234375,1895.4371337890625,0.0,3335.837646484375,0.9174075722694396,1.0,0.0,3.0,1.0,0.0
17861580,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7972137928009033,0.3567199110984802,0.3250270485877991,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9240610599517822,0.5586498975753784,0.5319826602935791,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9840209484100342,0.6708532571792603,0.4699818789958954,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8367770314216614,0.4158788919448852,0.3977279663085937,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6843963861465454,0.2231665700674057,1.025760293006897,284.88360595703125,284.95001220703125,298.9880676269531,293.0675354003906,297.5800170898437,297.09881591796875,284.8780212402344,1.0,0.6322707533836365,0.3483974933624267,0.3483974933624267,1.0,1.0,-3.302917003631592,0.839428722858429,2.463488340377808,0.0975616797804832,0.8982114791870117,0.8982114791870117,0.0,193.9566650390625,196.0,55963.92578125,0.0,3147.5654296875,1.0,279.4964904785156,283.0992431640625,296.1119079589844,299.7795715332031,293.1499938964844,293.1499938964844,279.45001220703125,35420.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007914662361144,1.0,0.0,0.0,3.72504186630249,3.725066661834717,9.258819773094728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.736328125,0.0,1613.8436279296875,1895.4371337890625,0.0,3410.9609375,0.9196491241455078,1.0,0.0,3.0,1.0,0.0
17861640,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7934587001800537,0.3552188873291015,0.3238225877285003,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9193496704101562,0.5567007064819336,0.5303162336349487,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.980963170528412,0.670231282711029,0.4696596264839172,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8335065245628357,0.4146534204483032,0.3967374563217163,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6811112761497498,0.2222050130367279,1.022197961807251,284.8797912597656,284.95001220703125,298.9804077148437,293.0586853027344,297.57281494140625,297.0918273925781,284.8809814453125,1.0,0.6321892738342285,0.3485355079174042,0.3485355079174042,1.0,1.0,-3.2936062812805176,0.8369312286376953,2.4566750526428223,0.0971856042742729,0.8705469369888306,0.8705469369888306,0.0,196.04412841796875,199.0,55612.203125,0.0,3138.82861328125,1.0,279.4573669433594,283.1019287109375,296.094482421875,299.7164611816406,293.1499938964844,293.1499938964844,279.75,38322.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904341459274292,1.0,0.0,0.0,3.6450681686401367,3.645092725753784,8.865528684509627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2578125,0.0,1545.04248046875,1895.4371337890625,0.0,3444.018798828125,0.9056121706962584,1.0,0.0,3.0,1.0,0.0
17861700,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7902275919914246,0.3542227149009704,0.3227627873420715,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9152992963790894,0.5552518367767334,0.5287812352180481,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9783546328544616,0.6703253984451294,0.4695146977901459,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8306759595870972,0.4137919545173645,0.3958185613155365,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6781876683235168,0.2214214652776718,1.0186234712600708,284.9971008300781,284.95001220703125,298.97271728515625,293.0497436523437,297.56915283203125,297.0895690917969,284.9989318847656,1.0,0.6320589780807495,0.3486734926700592,0.3486734926700592,1.0,1.0,-3.284901857376098,0.8346264362335205,2.450275421142578,0.0967360138893127,0.9452558159828186,0.9452558159828186,0.0,197.8370056152344,199.0,54595.375,0.0,3129.80908203125,1.0,279.7011108398437,283.2381286621094,296.0238952636719,299.48309326171875,293.1499938964844,293.1499938964844,279.75,34392.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984595537185669,1.0,0.0,0.0,3.68144154548645,3.68146562576294,9.04334513052163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.01025390625,0.0,1556.2984619140625,1895.4371337890625,0.0,3389.220703125,0.9126291871070862,1.0,0.0,3.0,1.0,0.0
17861760,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7879531383514404,0.3534214794635772,0.3220763504505157,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.912387490272522,0.5540127158164978,0.5276458859443665,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9766467809677124,0.6706551313400269,0.469769537448883,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8286554217338562,0.4131055176258087,0.3952003419399261,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6760143637657166,0.220750942826271,1.0157898664474487,284.9883728027344,284.95001220703125,298.9649963378906,293.04071044921875,297.5672302246094,297.0895690917969,284.9869079589844,1.0,0.6320316195487976,0.3488343060016632,0.3488343060016632,1.0,1.0,-3.2788641452789307,0.8332147598266602,2.4456493854522705,0.0966210886836052,0.9546453952789308,0.9546453952789308,0.0,199.18182373046875,202.0,54573.53125,0.0,3124.134765625,1.0,279.7424011230469,283.2329406738281,296.01824951171875,299.5092468261719,293.1499938964844,293.1499938964844,279.45001220703125,33778.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960520029067993,1.0,0.0,0.0,3.7384145259857178,3.738438844680786,9.325415248895296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.6650390625,0.0,1616.7557373046875,1895.4371337890625,0.0,3366.755859375,0.923507034778595,1.0,0.0,3.0,1.0,0.0
17861820,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7853912711143494,0.3521764576435089,0.3212670385837555,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.909213662147522,0.5523232221603394,0.5263872742652893,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9745939373970032,0.6703365445137024,0.4698651432991028,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8264046311378479,0.4120825529098511,0.3945022821426391,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.67364901304245,0.2198961675167083,1.0128154754638672,284.8561706542969,284.95001220703125,298.9571838378906,293.0316162109375,297.56231689453125,297.08563232421875,284.853759765625,1.0,0.6319876313209534,0.3489951193332672,0.3489951193332672,1.0,1.0,-3.272082567214966,0.831567645072937,2.44051480293274,0.0965433344244957,0.8573973178863525,0.8573973178863525,0.0,200.70802307128903,202.0,55316.6328125,0.0,3117.857666015625,1.0,279.4967346191406,283.0866394042969,296.06427001953125,299.70428466796875,293.1499938964844,293.1499938964844,279.45001220703125,38489.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022982716560364,1.0,0.0,0.0,3.6886138916015625,3.688638925552368,9.078617040358948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4990234375,0.0,1595.3748779296875,1895.4371337890625,0.0,3424.998291015625,0.913287878036499,1.0,0.0,3.0,1.0,0.0
17861880,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7821225523948669,0.3508038520812988,0.320117712020874,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9053725004196168,0.5504872798919678,0.5247563123703003,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9717548489570618,0.6698569655418396,0.4695846140384674,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8235535025596619,0.4109278619289398,0.393516331911087,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6707301139831543,0.2189386636018753,1.0090477466583252,284.8822631835937,284.95001220703125,298.9493408203125,293.0224914550781,297.5562744140625,297.0802307128906,284.884033203125,1.0,0.6318011283874512,0.3491559326648712,0.3491559326648712,1.0,1.0,-3.2626874446868896,0.8291018009185791,2.4335856437683105,0.0961835607886314,0.8467100858688354,0.8467100858688354,0.0,202.5766143798828,205.0,54845.4765625,0.0,3107.827392578125,1.0,279.4576110839844,283.11602783203125,296.0419311523437,299.6188659667969,293.1499938964844,293.1499938964844,279.75,39938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039160013198853,1.0,0.0,0.0,3.5803585052490234,3.5803825855255127,8.55354869599978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.84765625,0.0,1485.9649658203125,1895.4371337890625,0.0,3440.059326171875,0.8928980231285095,1.0,0.0,3.0,1.0,0.0
17861940,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7794030904769897,0.3499056100845337,0.3191569149494171,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9022394418716432,0.5491324663162231,0.5233163833618164,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9694490432739258,0.6700446605682373,0.4695213139057159,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8211454749107361,0.4101346731185913,0.3926593661308288,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6682133674621582,0.218173399567604,1.0054959058761597,285.000244140625,284.95001220703125,298.94140625,293.0132751464844,297.5536499023437,297.07940673828125,285.0018005371094,1.0,0.6316236853599548,0.3493167161941528,0.3493167161941528,1.0,1.0,-3.2544167041778564,0.826990008354187,2.427426815032959,0.0958223864436149,0.9230979084968568,0.9230979084968568,0.0,204.1480865478516,205.0,53867.9453125,0.0,3098.628662109375,1.0,279.69952392578125,283.251220703125,295.97344970703125,299.3857116699219,293.1499938964844,293.1499938964844,279.75,34841.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967254161834717,1.0,0.0,0.0,3.617845296859741,3.617868661880493,8.733599088373012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.01171875,0.0,1489.0927734375,1895.4371337890625,0.0,3373.041748046875,0.8989421129226685,1.0,0.0,3.0,1.0,0.0
17862000,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7774347066879272,0.3491346836090088,0.318520039319992,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8999137282371521,0.5479227304458618,0.5222309231758118,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9679084420204164,0.6703699231147766,0.4698005020618438,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8193672895431519,0.4094713032245636,0.3920772075653076,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6662949323654175,0.2175028473138809,1.00267493724823,284.9907531738281,284.95001220703125,298.93341064453125,293.0040588378906,297.5522766113281,297.0802001953125,284.98944091796875,1.0,0.6315668225288391,0.3494775295257568,0.3494775295257568,1.0,1.0,-3.2485873699188232,0.8256387710571289,2.4229485988616943,0.0957271084189415,0.932696521282196,0.932696521282196,0.0,205.37127685546875,208.0,53838.25390625,0.0,3092.8017578125,1.0,279.74188232421875,283.2458190917969,295.9716186523437,299.4144897460937,293.1499938964844,293.1499938964844,279.45001220703125,34009.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935240507125854,1.0,0.0,0.0,3.673650741577149,3.6736748218536377,9.005110541693284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.447265625,0.0,1544.6484375,1895.4371337890625,0.0,3343.14794921875,0.9091423749923706,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7751006484031677,0.3479069471359253,0.3177269399166107,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8972116112709045,0.5462491512298584,0.5209881663322449,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9659126400947572,0.6700218319892883,0.4698801338672638,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8172734975814819,0.4084600508213043,0.3913908898830414,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.664132297039032,0.2166448533535003,0.9996752142906188,284.86407470703125,284.95001220703125,298.92535400390625,292.9947814941406,297.5477294921875,297.0767822265625,284.8623352050781,1.0,0.631500244140625,0.3496760725975036,0.3496760725975036,1.0,1.0,-3.2418088912963867,0.8240867257118225,2.417722225189209,0.0957502722740173,0.8406901359558105,0.8406901359558105,0.0,206.83413696289065,208.0,54511.2421875,0.0,3086.260009765625,1.0,279.4982604980469,283.1061096191406,296.02099609375,299.60968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38912.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993086218833923,1.0,0.0,0.0,3.615531921386719,3.615556001663208,8.722433904040372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2373046875,0.0,1516.743896484375,1895.4371337890625,0.0,3397.138916015625,0.8972414135932922,1.0,0.0,3.0,1.0,0.0
17862120,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7720907926559448,0.3465572595596313,0.3165956735610962,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8938136100769043,0.5444346070289612,0.5193746089935303,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9631096124649048,0.6695196032524109,0.4695819616317749,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8145658373832703,0.4073209166526794,0.3904170989990234,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6614490151405334,0.2156885117292404,0.9958965182304382,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5420837402344,297.07196044921875,284.8944396972656,1.0,0.6313028335571289,0.3498746156692505,0.3498746156692505,1.0,1.0,-3.2324373722076416,0.8217262029647827,2.4107110500335693,0.0955041050910949,0.8355324864387512,0.8355324864387512,0.0,208.6490631103516,211.0,54065.6171875,0.0,3076.106689453125,1.0,279.4581604003906,283.1368408203125,296.0009155273437,299.5274963378906,293.1499938964844,293.1499938964844,279.75,39854.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006463289260864,1.0,0.0,0.0,3.510666608810425,3.5106899738311768,8.223798886319855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.58837890625,0.0,1411.349365234375,1895.4371337890625,0.0,3409.6083984375,0.877521812915802,1.0,0.0,3.0,1.0,0.0
17862180,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7695508599281311,0.3456397950649261,0.3156370222568512,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8908930420875549,0.5430572628974915,0.5179347991943359,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9607995748519896,0.6696300506591797,0.469484806060791,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8122190237045288,0.4065097868442535,0.3895594179630279,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6591019034385681,0.2149052917957306,0.9923078417778016,285.0050048828125,284.95001220703125,298.908935546875,292.9761962890625,297.5395812988281,297.0712890625,285.006103515625,1.0,0.6311158537864685,0.3500731587409973,0.3500731587409973,1.0,1.0,-3.2240843772888184,0.8196865320205688,2.40439772605896,0.095260165631771,0.910416305065155,0.910416305065155,0.0,210.2013397216797,211.0,53144.828125,0.0,3066.737060546875,1.0,279.6978759765625,283.2655944824219,295.934326171875,299.3002014160156,293.1499938964844,293.1499938964844,279.75,34619.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933669924736023,1.0,0.0,0.0,3.5539233684539795,3.553946256637573,8.427707030023157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.92822265625,0.0,1418.823974609375,1895.4371337890625,0.0,3341.6806640625,0.8845333456993103,1.0,0.0,3.0,1.0,0.0
17862240,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7676465511322021,0.3448221385478973,0.3149699568748474,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.888621985912323,0.5417944192886353,0.5168130993843079,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9591826796531676,0.6698402166366577,0.4696970582008362,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8104071021080017,0.4058023989200592,0.3889481425285339,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.657253623008728,0.2141994535923004,0.9893702268600464,284.9919738769531,284.95001220703125,298.9006042480469,292.9668884277344,297.5380554199219,297.0719909667969,284.9905090332031,1.0,0.6310376524925232,0.3502716720104217,0.3502716720104217,1.0,1.0,-3.2179198265075684,0.8183298110961914,2.399590015411377,0.0952608585357666,0.918508768081665,0.918508768081665,0.0,211.4488220214844,214.0,53125.3125,0.0,3060.39990234375,1.0,279.7413635253906,283.2572937011719,295.9335632324219,299.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,33859.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901358842849731,1.0,0.0,0.0,3.612793922424317,3.612817049026489,8.70922747253644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7763671875,0.0,1476.3162841796875,1895.4371337890625,0.0,3311.478515625,0.895351767539978,1.0,0.0,3.0,1.0,0.0
17862300,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7653876543045044,0.3435564041137695,0.3141387701034546,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.885983407497406,0.5400740504264832,0.5155230760574341,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9570914506912231,0.66938316822052,0.4696990847587585,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8082498908042908,0.4047486484050751,0.3882212936878204,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6551686525344849,0.2133056670427322,0.9862141609191896,284.8673095703125,284.95001220703125,298.89215087890625,292.95758056640625,297.5333251953125,297.0684509277344,284.8659362792969,1.0,0.6309418678283691,0.3504702150821686,0.3504702150821686,1.0,1.0,-3.2107090950012207,0.816636323928833,2.394072771072388,0.095258355140686,0.8285181522369385,0.8285181522369385,0.0,212.9386749267578,214.0,53749.4609375,0.0,3053.168212890625,1.0,279.4996643066406,283.1207275390625,295.9836120605469,299.5249328613281,293.1499938964844,293.1499938964844,279.45001220703125,39014.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959397673606873,1.0,0.0,0.0,3.551313877105713,3.551337480545044,8.415335059908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7255859375,0.0,1448.0701904296875,1895.4371337890625,0.0,3365.70849609375,0.8829764723777771,1.0,0.0,3.0,1.0,0.0
17862360,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7625272870063782,0.3421850502490997,0.3129830956459045,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8827224373817444,0.5382288098335266,0.5138754844665527,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9542273879051208,0.6687927842140198,0.4693346917629242,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8054739236831665,0.4035784304141998,0.3872146904468536,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6526247262954712,0.2123199552297592,0.9822956323623656,284.8975830078125,284.95001220703125,298.88360595703125,292.9482727050781,297.5276184082031,297.06365966796875,284.8987121582031,1.0,0.6307169795036316,0.3506948351860046,0.3506948351860046,1.0,1.0,-3.2009801864624023,0.8142195343971252,2.386760711669922,0.0950501039624214,0.8258350491523743,0.8258350491523743,0.0,214.7581329345703,217.0,53317.37109375,0.0,3042.4091796875,1.0,279.45867919921875,283.15203857421875,295.963623046875,299.4434509277344,293.1499938964844,293.1499938964844,279.75,39741.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972777128219604,1.0,0.0,0.0,3.4488449096679688,3.4488675594329834,7.936711767797533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.556640625,0.0,1347.129150390625,1895.4371337890625,0.0,3378.1953125,0.8638386130332947,1.0,0.0,3.0,1.0,0.0
17862420,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7601051330566406,0.3412261009216308,0.3119980692863464,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8799100518226624,0.5368003845214844,0.5123992562294006,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9518598318099976,0.6687904596328735,0.4691698849201202,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8030540943145752,0.4027208685874939,0.3863224387168884,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6503878831863403,0.211497962474823,0.9785616993904114,285.0050048828125,284.95001220703125,298.8749694824219,292.9389953613281,297.52496337890625,297.0628967285156,285.0057983398437,1.0,0.6305004954338074,0.3509194254875183,0.3509194254875183,1.0,1.0,-3.1922547817230225,0.8121240139007568,2.3801307678222656,0.0948509722948074,0.8983659744262695,0.8983659744262695,0.0,216.319580078125,217.0,52435.12109375,0.0,3032.42041015625,1.0,279.6963806152344,283.2759704589844,295.8971252441406,299.21881103515625,293.1499938964844,293.1499938964844,279.75,34476.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900083303451538,1.0,0.0,0.0,3.495323896408081,3.4953463077545166,8.152074997269665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.20166015625,0.0,1356.880859375,1895.4371337890625,0.0,3310.285400390625,0.8713741302490234,1.0,0.0,3.0,1.0,0.0
17862480,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7582510709762573,0.340354859828949,0.3112886250019073,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8776821494102478,0.5354727506637573,0.5112233757972717,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9501543641090392,0.6688706874847412,0.4692986011505127,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8011659383773804,0.4019551873207092,0.3856625854969024,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6485901474952698,0.2107451111078262,0.9754368662834167,284.9896545410156,284.95001220703125,298.8662109375,292.92974853515625,297.5231628417969,297.06329345703125,284.9881591796875,1.0,0.6303836703300476,0.351144015789032,0.351144015789032,1.0,1.0,-3.1855907440185547,0.8106734156608582,2.374917268753052,0.0948793664574623,0.9043846726417542,0.9043846726417542,0.0,217.59405517578125,220.0,52412.5390625,0.0,3025.258056640625,1.0,279.7408447265625,283.2659606933594,295.896240234375,299.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867515325546265,1.0,0.0,0.0,3.555006980895996,3.5550296306610107,8.432846811956551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4033203125,0.0,1414.115478515625,1895.4371337890625,0.0,3279.8154296875,0.8823396563529968,1.0,0.0,3.0,1.0,0.0
17862540,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7560742497444153,0.3390522003173828,0.3104166090488434,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8751195669174194,0.5337035059928894,0.5098795294761658,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.947985827922821,0.6682997941970825,0.4692161679267883,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7989676594734192,0.4008533954620361,0.3848857283592224,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6465805172920227,0.2098101824522018,0.9720852375030518,284.8682861328125,284.95001220703125,298.8572998046875,292.9205322265625,297.5182189941406,297.0596618652344,284.8673400878906,1.0,0.6302456855773926,0.351368635892868,0.351368635892868,1.0,1.0,-3.1778695583343506,0.8088815808296204,2.368987798690796,0.0948883891105651,0.8162515759468079,0.8162515759468079,0.0,219.10108947753903,220.0,52976.20703125,0.0,3017.142333984375,1.0,279.5010986328125,283.1338806152344,295.9463195800781,299.440185546875,293.1499938964844,293.1499938964844,279.45001220703125,39222.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925237059593201,1.0,0.0,0.0,3.487969160079956,3.487992286682129,8.117804100038484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.53076171875,0.0,1383.303955078125,1895.4371337890625,0.0,3333.801025390625,0.8690416812896729,1.0,0.0,3.0,1.0,0.0
17862600,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7533735632896423,0.3376643061637878,0.3092391490936279,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.872014582157135,0.5318309664726257,0.5081982612609863,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9451003074645996,0.6676208972930908,0.4687837958335876,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7962474226951599,0.3996518850326538,0.383843332529068,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6441755294799805,0.2087942361831665,0.968011200428009,284.90045166015625,284.95001220703125,298.8482971191406,292.911376953125,297.512451171875,297.0549621582031,284.9013366699219,1.0,0.6299845576286316,0.3515932261943817,0.3515932261943817,1.0,1.0,-3.167762279510498,0.8063342571258545,2.361428022384644,0.0946224257349968,0.8158460855484009,0.8158460855484009,0.0,220.91033935546875,223.0,52555.02734375,0.0,3005.68115234375,1.0,279.459228515625,283.166259765625,295.9262390136719,299.3586730957031,293.1499938964844,293.1499938964844,279.75,39690.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937966227531433,1.0,0.0,0.0,3.3873820304870605,3.387404441833496,7.656348657292256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.63330078125,0.0,1285.77587890625,1895.4371337890625,0.0,3345.694580078125,0.8503099083900452,1.0,0.0,3.0,1.0,0.0
17862660,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7510798573493958,0.3366694450378418,0.3082318305969238,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8693304061889648,0.5303559899330139,0.5066885948181152,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9427119493484496,0.6675052046775818,0.46855029463768,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7938958406448364,0.3987493813037872,0.3829164206981659,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.642050564289093,0.2079347521066665,0.96412992477417,285.0040588378906,284.95001220703125,298.8391418457031,292.9022521972656,297.5096130371094,297.0540771484375,285.0045471191406,1.0,0.6297332048416138,0.3518606424331665,0.3518606424331665,1.0,1.0,-3.1586689949035645,0.8042226433753967,2.3544461727142334,0.0944831371307373,0.8860958814620972,0.8860958814620972,0.0,222.46707153320312,223.0,51707.6015625,0.0,2995.03369140625,1.0,279.69482421875,283.2860717773437,295.85986328125,299.1363220214844,293.1499938964844,293.1499938964844,279.75,34385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864825963973999,1.0,0.0,0.0,3.436079740524292,3.4361014366149902,7.878068686295592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.4765625,0.0,1296.5657958984375,1895.4371337890625,0.0,3277.298095703125,0.8581417202949524,1.0,0.0,3.0,1.0,0.0
17862720,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7492906451225281,0.3357507586479187,0.3074847757816314,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.867168664932251,0.5289691686630249,0.5054627656936646,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.940948724746704,0.6674557328224182,0.468595027923584,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.792027473449707,0.3979280591011047,0.3822094798088074,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6403101682662964,0.20713771879673,0.9608248472213744,284.9868469238281,284.95001220703125,298.8298645019531,292.8932189941406,297.5075378417969,297.05426025390625,284.9853820800781,1.0,0.629575252532959,0.3521280288696289,0.3521280288696289,1.0,1.0,-3.1515257358551025,0.8027300238609314,2.3487956523895264,0.0945705473423004,0.8901001811027527,0.8901001811027527,0.0,223.7559814453125,226.0,51677.296875,0.0,2987.050048828125,1.0,279.74029541015625,283.2749328613281,295.85906982421875,299.166259765625,293.1499938964844,293.1499938964844,280.04998779296875,33824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831530213356018,1.0,0.0,0.0,3.495576858520508,3.4955990314483643,8.153254498211027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.673828125,0.0,1352.4697265625,1895.4371337890625,0.0,3246.121826171875,0.8690314292907715,1.0,0.0,3.0,1.0,0.0
17862780,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7474521398544312,0.334887146949768,0.3067090809345245,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8649593591690063,0.527648389339447,0.504214882850647,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9390774369239808,0.667468786239624,0.4685834348201751,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7901132702827454,0.3971616327762604,0.3814947009086609,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6385578513145447,0.206377625465393,0.9575613141059875,285.07147216796875,284.95001220703125,298.8204345703125,292.8842468261719,297.5057373046875,297.0548095703125,285.07232666015625,1.0,0.6294422745704651,0.3523954153060913,0.3523954153060913,1.0,1.0,-3.144294500350952,0.8012058138847351,2.3430886268615723,0.0946470946073532,0.9723434448242188,0.9723434448242188,0.0,225.1102752685547,226.0,50904.8828125,0.0,2979.257568359375,1.0,279.9952697753906,283.38055419921875,295.828369140625,299.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,31217.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763880729675293,1.0,0.0,0.0,3.587632894515991,3.587655544281006,8.588341415816103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.55029296875,0.0,1429.7099609375,1895.4371337890625,0.0,3182.72216796875,0.8889188766479492,1.0,0.0,3.0,1.0,0.0
17862840,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7457971572875977,0.3340092599391937,0.3060363233089447,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8629423379898071,0.5263210535049438,0.5030867457389832,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9374197125434875,0.6674275994300842,0.4686737060546875,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.788378119468689,0.3963991999626159,0.3808772265911102,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6369575262069702,0.2056336253881454,0.9545881152153016,285.0430603027344,284.95001220703125,298.81085205078125,292.8753662109375,297.50396728515625,297.0554504394531,285.0396423339844,1.0,0.629375696182251,0.3526628017425537,0.3526628017425537,1.0,1.0,-3.13792085647583,0.7999495267868042,2.3379712104797363,0.0948145911097526,0.9904745221138,0.9904745221138,0.0,226.3923797607422,229.0,51058.1796875,0.0,2972.880615234375,1.0,280.0411682128906,283.3545227050781,295.8475036621094,299.0997009277344,293.1499938964844,293.1499938964844,279.75,31135.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747836351394653,1.0,0.0,0.0,3.688307046890259,3.6883304119110094,9.077106142285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.18798828125,0.0,1539.4267578125,1895.4371337890625,0.0,3167.677978515625,0.910311222076416,1.0,0.0,3.0,1.0,0.0
17862900,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7436977028846741,0.332588642835617,0.3051180243492126,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8604657649993896,0.5244291424751282,0.5016956925392151,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9351133704185486,0.6665684580802917,0.4684597849845886,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7862030267715454,0.3951975703239441,0.3800641894340515,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6350457072257996,0.2046454399824142,0.9511705636978148,284.8813781738281,284.95001220703125,298.8011169433594,292.8665466308594,297.4981384277344,297.0508728027344,284.8750305175781,1.0,0.6292538642883301,0.3529301881790161,0.3529301881790161,1.0,1.0,-3.1298084259033203,0.798133134841919,2.3316752910614014,0.0948987826704979,0.8877668380737305,0.8877668380737305,0.0,227.99468994140625,229.0,52030.4296875,0.0,2964.623779296875,1.0,279.7971496582031,283.17724609375,295.9098815917969,299.33013916015625,293.1499938964844,293.1499938964844,279.75,35503.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829675912857056,1.0,0.0,0.0,3.692560195922852,3.69258451461792,9.098052942135836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.57861328125,0.0,1577.2750244140625,1895.4371337890625,0.0,3244.38525390625,0.9122616052627563,1.0,0.0,3.0,1.0,0.0
17862960,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7409067153930664,0.3309202790260315,0.303765594959259,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.85727858543396,0.5222551822662354,0.4998188614845276,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9318302273750304,0.6653691530227661,0.4677468240261078,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7833274602890015,0.3937475383281708,0.3788634240627289,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6326009035110474,0.2034821361303329,0.9466879367828368,284.87701416015625,284.95001220703125,298.7912292480469,292.8578491210937,297.4903259277344,297.043701171875,284.8783569335937,1.0,0.6289438605308533,0.3532011210918426,0.3532011210918426,1.0,1.0,-3.1182398796081543,0.7952246069908142,2.323015213012696,0.0946233049035072,0.8586205840110779,0.8586205840110779,0.0,230.01515197753903,232.0,51635.42578125,0.0,2951.49609375,1.0,279.75762939453125,283.1819763183594,295.89361572265625,299.266845703125,293.1499938964844,293.1499938964844,280.04998779296875,38691.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866057395935059,1.0,0.0,0.0,3.601606607437134,3.601630687713623,8.655374017507711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.1923828125,0.0,1499.8656005859375,1895.4371337890625,0.0,3278.45068359375,0.8962158560752869,1.0,0.0,3.0,1.0,0.0
