time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7384596467018127,0.3297332525253296,0.3025479912757873,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8544535636901855,0.5205594897270203,0.4980648458003998,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9290210604667664,0.6648833155632019,0.4672038555145263,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.780765950679779,0.3926485478878021,0.3777296841144562,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6303569078445435,0.2024877816438675,0.9422011375427246,284.9954833984375,284.95001220703125,298.7811889648437,292.8492431640625,297.4859313964844,297.0411071777344,284.9976501464844,1.0,0.6285911202430725,0.3534720540046692,0.3534720540046692,1.0,1.0,-3.107251167297364,0.7925011515617371,2.314749956130981,0.0942815989255905,0.93310546875,0.93310546875,0.0,231.7721099853516,232.0,50626.60546875,0.0,2938.234130859375,1.0,280.0000305175781,283.3193054199219,295.8197021484375,299.032958984375,293.1499938964844,293.1499938964844,280.04998779296875,34476.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801809549331665,1.0,0.0,0.0,3.636996269226074,3.637019872665405,8.82630672549567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.34765625,0.0,1507.388427734375,1895.4371337890625,0.0,3218.276611328125,0.9028596878051758,1.0,0.0,3.0,1.0,0.0
17863080,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7366669774055481,0.3287412822246551,0.3016917109489441,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8523080348968506,0.5190715789794922,0.4966977536678314,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9271057844161988,0.6646371483802795,0.4670637547969818,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7788464426994324,0.3917216062545776,0.3768889904022217,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6285830140113831,0.2016030997037887,0.9384246468544006,284.9865417480469,284.95001220703125,298.7709655761719,292.8407897949219,297.483154296875,297.0407409667969,284.9849548339844,1.0,0.628334105014801,0.3537429869174957,0.3537429869174957,1.0,1.0,-3.098855972290039,0.7905967235565186,2.3082592487335205,0.094212032854557,0.9418840408325196,0.9418840408325196,0.0,233.12147521972656,235.0,50572.140625,0.0,2928.1796875,1.0,280.04205322265625,283.3136901855469,295.8134765625,299.0555725097656,293.1499938964844,293.1499938964844,279.75,33774.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772065043449402,1.0,0.0,0.0,3.6961302757263184,3.696154356002808,9.115653369917708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.54931640625,0.0,1568.236572265625,1895.4371337890625,0.0,3190.39599609375,0.9139779210090636,1.0,0.0,3.0,1.0,0.0
17863140,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7346896529197693,0.3273342847824096,0.3007248938083648,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8499823808670044,0.5171597003936768,0.495217889547348,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.924896478652954,0.6637352705001831,0.4667617082595825,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7767543196678162,0.390472263097763,0.3759723603725433,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.626691460609436,0.2005503177642822,0.93453049659729,284.85321044921875,284.95001220703125,298.7605895996094,292.8324279785156,297.4775695800781,297.0367126464844,284.850341796875,1.0,0.6280657052993774,0.3540139198303222,0.3540139198303222,1.0,1.0,-3.089773416519165,0.7884635329246521,2.301309823989868,0.0941650494933128,0.8433939218521118,0.8433939218521118,0.0,234.631591796875,235.0,51238.03515625,0.0,2917.600341796875,1.0,279.7976989746094,283.16778564453125,295.8633728027344,299.24755859375,293.1499938964844,293.1499938964844,279.75,38826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834318518638611,1.0,0.0,0.0,3.639802694320679,3.639827013015747,8.839933229864982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.43994140625,0.0,1542.9405517578125,1895.4371337890625,0.0,3248.733154296875,0.9024320244789124,1.0,0.0,3.0,1.0,0.0
17863200,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7322234511375427,0.3258036077022552,0.299435019493103,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8471734523773193,0.5151065587997437,0.4933826327323913,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.921995997428894,0.6626554131507874,0.4660716950893402,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7741827368736267,0.3890945315361023,0.3747766613960266,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6244233846664429,0.1994042545557022,0.9299062490463256,284.8808898925781,284.95001220703125,298.75,292.8241882324219,297.4709167480469,297.0313415527344,284.8828125,1.0,0.627672016620636,0.3542848527431488,0.3542848527431488,1.0,1.0,-3.0781915187835693,0.7855294942855835,2.2926621437072754,0.0938348919153213,0.8328728675842285,0.8328728675842285,0.0,236.4511566162109,223.0,50737.28125,0.0,2903.619140625,1.0,279.75799560546875,283.2010498046875,295.8420104980469,299.1619567871094,293.1499938964844,293.1499938964844,280.04998779296875,40369.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849142789840698,1.0,0.0,0.0,3.519037961959839,3.519061326980591,8.263065183200524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.408203125,0.0,1423.8072509765625,1895.4371337890625,0.0,3262.6162109375,0.8797542452812195,1.0,0.0,3.0,1.0,0.0
17863260,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7316985130310059,0.3247255384922027,0.2982291579246521,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8466719388961792,0.513511061668396,0.4916292428970337,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9221828579902648,0.6622369885444641,0.4655190706253052,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7738099098205566,0.3880638182163238,0.3736044764518738,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6237235069274902,0.1984404623508453,0.9250174164772034,284.9983215332031,284.95001220703125,298.73907470703125,292.8158874511719,297.46734619140625,297.03009033203125,285.0000305175781,1.0,0.6254526972770691,0.3546361029148102,0.3546361029148102,1.0,1.0,-3.066680192947388,0.7828255891799927,2.283854722976685,0.0936577841639518,0.90803462266922,0.90803462266922,0.0,235.38888549804688,223.0,49770.32421875,0.0,2874.776123046875,1.0,279.9979858398437,283.3356018066406,295.7709045410156,298.9296264648437,293.1499938964844,293.1499938964844,280.04998779296875,34934.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877045750617981,1.0,0.0,0.0,3.556489944458008,3.5565128326416016,8.439883458777331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.94140625,0.0,1423.8355712890625,1895.4371337890625,0.0,3188.888671875,0.8854489922523499,1.0,0.0,3.0,1.0,0.0
17863320,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7325461506843567,0.3237898051738739,0.2972905337810516,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8477364778518677,0.5120670795440674,0.490165501832962,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9244731068611144,0.6619694232940674,0.4652729034423828,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7749481201171875,0.3871679306030273,0.3726473152637481,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6241382956504822,0.1975784599781036,0.9205904603004456,284.9872741699219,284.95001220703125,298.7276306152344,292.80718994140625,297.4649353027344,297.030517578125,284.9857177734375,1.0,0.6226940751075745,0.3549873530864715,0.3549873530864715,1.0,1.0,-3.0570223331451416,0.780721127986908,2.276301145553589,0.093678131699562,0.9157456755638124,0.9157456755638124,0.0,232.61227416992188,211.0,49689.80078125,0.0,2840.883056640625,1.0,280.0413818359375,283.3290100097656,295.768798828125,298.9544372558594,293.1499938964844,293.1499938964844,279.75,34053.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731786012649536,1.0,0.0,0.0,3.613726139068604,3.613749504089356,8.71372378696833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.04736328125,0.0,1478.76904296875,1895.4371337890625,0.0,3152.62548828125,0.8956884741783142,1.0,0.0,3.0,1.0,0.0
17863380,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7337225079536438,0.3224466741085052,0.2961905896663666,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8492529988288879,0.5102012157440186,0.488531082868576,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.927326202392578,0.6610392332077026,0.4648082554340362,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7765268683433533,0.3859536051750183,0.3715657889842987,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6248847246170044,0.1965615898370742,0.9159014225006104,284.8598327636719,284.95001220703125,298.7156677246094,292.7981872558594,297.459716796875,297.0274353027344,284.8577880859375,1.0,0.619413435459137,0.3553386032581329,0.3553386032581329,1.0,1.0,-3.0462453365325928,0.7782471776008606,2.267997980117798,0.0936625823378562,0.8222687840461731,0.8222687840461731,0.0,229.15382385253903,211.0,50245.13671875,0.0,2801.4111328125,1.0,279.7997131347656,283.1911315917969,295.82177734375,299.14453125,293.1499938964844,293.1499938964844,279.75,39425.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788567185401917,1.0,0.0,0.0,3.5450241565704346,3.5450477600097656,8.385551950595982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.11767578125,0.0,1444.3798828125,1895.4371337890625,0.0,3205.865234375,0.881708562374115,1.0,0.0,3.0,1.0,0.0
17863440,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7348511815071106,0.3210080862045288,0.2947645783424377,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8508155345916748,0.5082188844680786,0.4865337908267975,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.930203378200531,0.6599570512771606,0.4639480710029602,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7781407833099365,0.3846335709095001,0.370196133852005,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6256377100944519,0.1954744905233383,0.9104533195495604,284.8913879394531,284.95001220703125,298.7032165527344,292.7888488769531,297.4534912109375,297.02325439453125,284.892822265625,1.0,0.6156336069107056,0.3556898534297943,0.3556898534297943,1.0,1.0,-3.0329015254974365,0.7749447226524353,2.2579567432403564,0.0933435335755348,0.8178209662437439,0.8178209662437439,0.0,225.349609375,199.0,49747.76171875,0.0,2755.36376953125,1.0,279.7587585449219,283.2269287109375,295.8017578125,299.0600280761719,293.1499938964844,293.1499938964844,280.04998779296875,40349.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799753189086914,1.0,0.0,0.0,3.426331043243408,3.426353693008423,7.833428981030011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.3115234375,0.0,1328.8201904296875,1895.4371337890625,0.0,3216.349365234375,0.8594536781311035,1.0,0.0,3.0,1.0,0.0
17863500,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7366792559623718,0.3199866712093353,0.2934992909431457,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8531718850135803,0.5066567063331604,0.4846963584423065,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.93414568901062,0.6594817042350769,0.4632773995399475,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7805061340332031,0.3836340010166168,0.3689327538013458,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6269165873527527,0.1945618689060211,0.905177652835846,285.00146484375,284.95001220703125,298.69024658203125,292.7792053222656,297.44989013671875,297.0227355957031,285.0027160644531,1.0,0.6115764379501343,0.3560410737991333,0.3560410737991333,1.0,1.0,-3.0204994678497314,0.7719401717185974,2.2485592365264893,0.0930241420865058,0.8902096748352051,0.8902096748352051,0.0,220.8273162841797,199.0,48830.55859375,0.0,2707.8115234375,1.0,279.9956970214844,283.3539123535156,295.73150634765625,298.83203125,293.1499938964844,293.1499938964844,280.04998779296875,34765.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719626665115356,1.0,0.0,0.0,3.4687576293945312,3.468779802322388,8.028625870792894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.0087890625,0.0,1331.9437255859375,1895.4371337890625,0.0,3141.220458984375,0.8658328056335449,1.0,0.0,3.0,1.0,0.0
17863560,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7393168210983276,0.3190734982490539,0.2925060391426086,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8564304709434509,0.5052118301391602,0.4831529855728149,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9392343163490297,0.6591036319732666,0.4629042744636535,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7837324738502502,0.3827368915081024,0.3678959310054779,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6288233399391174,0.1937336027622223,0.900497555732727,284.98651123046875,284.95001220703125,298.6768493652344,292.7692565917969,297.4472045898437,297.0234375,284.9848937988281,1.0,0.6073973178863525,0.3564409613609314,0.3564409613609314,1.0,1.0,-3.010127782821656,0.7697039842605591,2.2404239177703857,0.093056671321392,0.8955135345458984,0.8955135345458984,0.0,215.6830596923828,187.0,48746.984375,0.0,2661.31591796875,1.0,280.0406188964844,283.3443908691406,295.72918701171875,298.85650634765625,293.1499938964844,293.1499938964844,280.3500061035156,33985.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679863214492798,1.0,0.0,0.0,3.5278007984161377,3.527823209762573,8.304269272230158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.52099609375,0.0,1386.8470458984375,1895.4371337890625,0.0,3103.9208984375,0.8763687014579773,1.0,0.0,3.0,1.0,0.0
17863620,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7422135472297668,0.3182204365730285,0.2914910912513733,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8600223064422607,0.5038362741470337,0.4815923571586609,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.944619357585907,0.6587591171264648,0.4624632000923157,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7872657179832458,0.381892055273056,0.3668492436408996,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6309625506401062,0.1929541081190109,0.895890474319458,285.0751037597656,284.95001220703125,298.6629638671875,292.7590026855469,297.4446716308594,297.0244445800781,285.0766296386719,1.0,0.6030800342559814,0.3568408191204071,0.3568408191204071,1.0,1.0,-2.9997036457061768,0.7674517035484314,2.23225212097168,0.0930867716670036,0.9805826544761658,0.9805826544761658,0.0,210.34523010253903,187.0,47904.62109375,0.0,2614.025146484375,1.0,280.296142578125,283.455078125,295.6956787109375,298.7075500488281,293.1499938964844,293.1499938964844,280.3500061035156,31360.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604010939598083,1.0,0.0,0.0,3.616777420043945,3.616800308227539,8.728445095584902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.17236328125,0.0,1462.12158203125,1895.4371337890625,0.0,3032.766845703125,0.8956195712089539,1.0,0.0,3.0,1.0,0.0
17863680,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7455872297286987,0.3173761665821075,0.2905836701393127,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.864165723323822,0.5024756789207458,0.4801550209522247,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.950531840324402,0.65836101770401,0.4621111154556274,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7913024425506592,0.3810608983039856,0.3658952414989471,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.633482813835144,0.1922084689140319,0.8915990591049194,285.0498046875,284.95001220703125,298.64862060546875,292.7485046386719,297.442138671875,297.02569580078125,285.0462341308594,1.0,0.5987000465393066,0.3572407066822052,0.3572407066822052,1.0,1.0,-2.990156412124634,0.7654739618301392,2.224682569503784,0.0932046100497245,1.0,1.0,0.0,204.7509155273437,175.0,47991.2265625,0.0,2567.37841796875,1.0,280.3414306640625,283.4312744140625,295.7141418457031,298.7784729003906,293.1499938964844,293.1499938964844,280.04998779296875,31188.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581702709197998,1.0,0.0,0.0,3.7176613807678223,3.717685222625733,9.222165999744902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.05712890625,0.0,1573.0859375,1895.4371337890625,0.0,3011.845703125,0.9169496297836304,1.0,0.0,3.0,1.0,0.0
17863740,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7487761378288269,0.3160086870193481,0.2894449532032013,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8681622743606567,0.5005680918693542,0.4784678518772125,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9560307264328004,0.6571136116981506,0.461441159248352,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.795173704624176,0.3797989189624786,0.3647485375404358,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.635902464389801,0.1912413835525512,0.8869256377220154,284.8831481933594,284.95001220703125,298.63385009765625,292.7377319335937,297.4361267089844,297.02252197265625,284.87530517578125,1.0,0.5941699743270874,0.3576405644416809,0.3576405644416809,1.0,1.0,-2.9789650440216064,0.7629536390304565,2.2160112857818604,0.0932286828756332,0.8982174396514893,0.8982174396514893,0.0,199.3221893310547,175.0,48940.390625,0.0,2518.7841796875,1.0,280.0964660644531,283.2484741210937,295.7792358398437,299.0069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35269.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866400957107544,1.0,0.0,0.0,3.727250814437866,3.7272753715515137,9.269803626921204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7119140625,0.0,1615.24072265625,1895.4371337890625,0.0,3089.0478515625,0.919960618019104,1.0,0.0,3.0,1.0,0.0
17863800,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7513751983642578,0.3143642544746399,0.2878657579421997,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8715834617614746,0.4983487427234649,0.4762868583202362,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9606418013572692,0.6554324626922607,0.4602234065532684,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.798467218875885,0.3782649040222168,0.363204151391983,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6378900408744812,0.1901011914014816,0.8812341690063477,284.86993408203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4281311035156,297.01690673828125,284.87127685546875,1.0,0.5893728733062744,0.3580404222011566,0.3580404222011566,1.0,1.0,-2.964287281036377,0.7592989206314087,2.204988479614258,0.0928630009293556,0.8618438243865967,0.8618438243865967,0.0,194.22032165527344,163.0,48530.7265625,0.0,2465.77197265625,1.0,280.057373046875,283.24822998046875,295.76287841796875,298.944091796875,293.1499938964844,293.1499938964844,280.3500061035156,38864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702225685119629,1.0,0.0,0.0,3.632438898086548,3.6324634552001953,8.80420088833489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.15966796875,0.0,1535.0474853515625,1895.4371337890625,0.0,3124.8984375,0.9030625820159912,1.0,0.0,3.0,1.0,0.0
17863860,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7545080184936523,0.3131892383098602,0.2863971889019012,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8755983114242554,0.4965957105159759,0.4742032587528229,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9657835960388184,0.6544387936592102,0.4591282308101654,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8022725582122803,0.3770732283592224,0.3617070317268371,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.640234112739563,0.1891288161277771,0.8755249977111816,284.992919921875,284.95001220703125,298.6029968261719,292.71539306640625,297.4227905273437,297.01495361328125,284.9958190917969,1.0,0.5844523310661316,0.3584646582603454,0.3584646582603454,1.0,1.0,-2.950033187866211,0.75583815574646,2.194195032119751,0.0924767702817916,0.9373221397399902,0.9373221397399902,0.0,188.8241271972656,163.0,47473.54296875,0.0,2412.531982421875,1.0,280.3006591796875,283.3914489746094,295.68328857421875,298.7047424316406,293.1499938964844,293.1499938964844,280.3500061035156,34701.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634064793586731,1.0,0.0,0.0,3.6611440181732178,3.661168098449707,8.943900411395589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.8671875,0.0,1535.8592529296875,1895.4371337890625,0.0,3060.957275390625,0.908498764038086,1.0,0.0,3.0,1.0,0.0
17863920,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7587157487869263,0.3122375905513763,0.2852977216243744,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8807658553123474,0.495075911283493,0.4725135266780853,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9719571471214294,0.6537423729896545,0.4584527611732483,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8070989847183228,0.376071572303772,0.3605074286460876,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6433719992637634,0.1882772296667099,0.8705381751060486,284.986083984375,284.95001220703125,298.5869445800781,292.7038879394531,297.41900634765625,297.0151062011719,284.9843139648437,1.0,0.5795609354972839,0.3588888943195343,0.3588888943195343,1.0,1.0,-2.938429594039917,0.7532285451889038,2.185200929641724,0.0923739448189735,0.9472416639328004,0.9472416639328004,0.0,182.96910095214844,151.0,47370.0390625,0.0,2362.2080078125,1.0,280.3422546386719,283.3871765136719,295.6730651855469,298.7202453613281,293.1499938964844,293.1499938964844,280.04998779296875,33868.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600128293037415,1.0,0.0,0.0,3.7199819087982178,3.720006227493286,9.233682476406102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.46142578125,0.0,1596.177978515625,1895.4371337890625,0.0,3029.12548828125,0.9194124341011048,1.0,0.0,3.0,1.0,0.0
17863980,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7630206942558289,0.3108925819396972,0.2841080725193023,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.886061429977417,0.4931506514549255,0.4707292914390564,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.97790265083313,0.6523840427398682,0.457632839679718,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8118707537651062,0.3747602701187134,0.3592436909675598,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.6466328501701355,0.18727608025074,0.865487277507782,284.8473815917969,284.95001220703125,298.57049560546875,292.692138671875,297.41314697265625,297.0127258300781,284.8433532714844,1.0,0.5746087431907654,0.3593131303787231,0.3593131303787231,1.0,1.0,-2.926284074783325,0.7504286170005798,2.1758553981781006,0.0922934859991073,0.8446221351623535,0.8446221351623535,0.0,177.21319580078125,151.0,48006.296875,0.0,2311.78369140625,1.0,280.0971984863281,283.23638916015625,295.7227478027344,298.9075012207031,293.1499938964844,293.1499938964844,280.04998779296875,38945.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663492202758789,1.0,0.0,0.0,3.662611722946167,3.6626365184783936,8.951072345553257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.71728515625,0.0,1569.35791015625,1895.4371337890625,0.0,3088.56298828125,0.907489001750946,1.0,0.0,3.0,1.0,0.0
17864040,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.766923189163208,0.3094083964824676,0.2825973331928253,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8909655213356018,0.4910686314105987,0.4685899913311004,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9831109046936036,0.6507797837257385,0.4563914835453033,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8161467909812927,0.3733105957508087,0.3577009737491607,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6496275663375854,0.1861865520477295,0.8597621321678162,284.8725280761719,284.95001220703125,298.5536804199219,292.6802062988281,297.4063415527344,297.00927734375,284.8749389648437,1.0,0.5694845914840698,0.3597373962402344,0.3597373962402344,1.0,1.0,-2.911670446395874,0.7468178868293762,2.1648526191711426,0.0919181853532791,0.8294527530670166,0.8294527530670166,0.0,171.7422332763672,139.0,47457.33203125,0.0,2258.85546875,1.0,280.057861328125,283.2714233398437,295.69805908203125,298.81707763671875,293.1499938964844,293.1499938964844,280.3500061035156,40966.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678905963897705,1.0,0.0,0.0,3.525658369064331,3.525681972503662,8.294185249724251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.2822265625,0.0,1435.0799560546875,1895.4371337890625,0.0,3103.0224609375,0.8816778659820557,1.0,0.0,3.0,1.0,0.0
17864100,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7716149091720581,0.3083745241165161,0.2812590599060058,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8967126607894897,0.4894453883171081,0.466627299785614,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9887943863868712,0.6498628854751587,0.4553487300872803,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8210299015045166,0.3722100257873535,0.3562800288200378,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6532101631164551,0.1852768808603286,0.8542597889900208,284.99530029296875,284.95001220703125,298.5364685058594,292.6680603027344,297.4017333984375,297.00885009765625,284.997802734375,1.0,0.5643194913864136,0.3601616322994232,0.3601616322994232,1.0,1.0,-2.898122310638428,0.7435474395751953,2.1545748710632324,0.0915519893169403,0.9059653878211976,0.9059653878211976,0.0,166.0060577392578,139.0,46463.26953125,0.0,2206.945068359375,1.0,280.29803466796875,283.4115905761719,295.6193542480469,298.5776062011719,293.1499938964844,293.1499938964844,280.3500061035156,35243.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594663143157959,1.0,0.0,0.0,3.5577621459960938,3.5577850341796875,8.445922503597103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.35693359375,0.0,1427.4322509765625,1895.4371337890625,0.0,3023.999755859375,0.8861099481582642,1.0,0.0,3.0,1.0,0.0
17864160,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7774909138679504,0.307490199804306,0.2802402079105377,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9037015438079834,0.487984150648117,0.4650127589702606,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9951334595680236,0.6491495966911316,0.4546835422515869,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8268816471099854,0.3712486624717712,0.3551302552223205,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6577269434928894,0.1844642758369445,0.8494500517845154,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.39825439453125,297.00982666015625,284.9850158691406,1.0,0.5592198371887207,0.3606675863265991,0.3606675863265991,1.0,1.0,-2.8869924545288086,0.7412565350532532,2.145735740661621,0.0916565507650375,0.914867341518402,0.914867341518402,0.0,159.93873596191406,127.0,46349.56640625,0.0,2157.96142578125,1.0,280.3414001464844,283.40631103515625,295.61248779296875,298.5946044921875,293.1499938964844,293.1499938964844,280.04998779296875,34158.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550347685813904,1.0,0.0,0.0,3.61570143699646,3.615724802017212,8.723251880837779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.31689453125,0.0,1481.694580078125,1895.4371337890625,0.0,2982.447998046875,0.8962220549583435,1.0,0.0,3.0,1.0,0.0
17864220,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7829957008361816,0.3061987161636352,0.279110312461853,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9105700850486756,0.4861043989658355,0.4632831513881683,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.6478167176246643,0.4522863328456878,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8323690295219421,0.3699666261672973,0.3539058864116668,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6620210409164429,0.1834944486618042,0.84459388256073,284.8556213378906,284.95001220703125,298.5009765625,292.6432189941406,297.3928527832031,297.008544921875,284.852294921875,1.0,0.5539976358413696,0.3611735701560974,0.3611735701560974,1.0,1.0,-2.87333083152771,0.7381283044815063,2.135202407836914,0.0917303040623664,0.8187255859375,0.8187255859375,0.0,154.33724975585938,127.0,46868.69140625,0.0,2107.391845703125,1.0,280.09967041015625,283.2650146484375,295.66534423828125,298.7799987792969,293.1499938964844,293.1499938964844,280.04998779296875,39617.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607169389724731,1.0,0.0,0.0,3.544564962387085,3.544588565826416,8.383380531995499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.20751953125,0.0,1445.287109375,1895.4371337890625,0.0,3035.72900390625,0.8816022872924805,1.0,0.0,3.0,1.0,0.0
17864280,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7867419123649597,0.3047535717487335,0.2776868939399719,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9155966639518738,0.48405721783638,0.4612300395965576,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6470131278038025,0.4440965056419372,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8362446427345276,0.3685325086116791,0.3524321615695953,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6649203896522522,0.1824184656143188,0.8391885757446289,284.8824157714844,284.95001220703125,298.4826965332031,292.63055419921875,297.3866577148437,297.00665283203125,284.8839111328125,1.0,0.5482759475708008,0.3616795539855957,0.3616795539855957,1.0,1.0,-2.8510992527008057,0.7321900129318237,2.1189091205596924,0.090754896402359,0.80833899974823,0.80833899974823,0.0,149.74693298339844,115.0,46226.41015625,0.0,2047.9749755859373,1.0,280.0588073730469,283.30157470703125,295.6419982910156,298.6878967285156,293.1499938964844,293.1499938964844,280.3500061035156,41134.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617360591888428,1.0,0.0,0.0,3.4045441150665283,3.404566764831543,7.734125802016933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.1669921875,0.0,1312.6845703125,1895.4371337890625,0.0,3045.287841796875,0.8552974462509155,1.0,0.0,3.0,1.0,0.0
17864340,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7911806106567383,0.30369833111763,0.2764060497283935,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9215699434280396,0.4824104011058807,0.4593252837657928,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6478037238121033,0.4348553717136383,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8407509326934814,0.3673940896987915,0.3510531187057495,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.668339192867279,0.1814896017313003,0.8339158892631531,284.9919128417969,284.95001220703125,298.4640808105469,292.61773681640625,297.3829345703125,297.0082397460937,284.99322509765625,1.0,0.542295515537262,0.362185537815094,0.362185537815094,1.0,1.0,-2.828168630599976,0.726004958152771,2.102163553237915,0.0895992144942283,0.8769711256027222,0.8769711256027222,0.0,144.90789794921875,115.0,45154.49609375,0.0,1987.1060791015625,1.0,280.294921875,283.4299011230469,295.5630798339844,298.4462280273437,293.1499938964844,293.1499938964844,280.3500061035156,35365.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527750968933105,1.0,0.0,0.0,3.4355039596557617,3.435525894165039,7.875428877923696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.201171875,0.0,1302.8994140625,1895.4371337890625,0.0,2961.269775390625,0.8590531945228577,1.0,0.0,3.0,1.0,0.0
17864400,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7966616749763489,0.3027475774288177,0.2753963470458984,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.928870677947998,0.4808828830718994,0.4577199220657348,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6497045755386353,0.4246395230293274,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8462320566177368,0.3663478791713714,0.3498976528644562,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6725949048995972,0.1806222945451736,0.8291897773742676,284.9725036621094,284.95001220703125,298.4451599121094,292.6047668457031,297.38189697265625,297.0135192871094,284.9703369140625,1.0,0.5361456871032715,0.3626915216445923,0.3626915216445923,1.0,1.0,-2.8056790828704834,0.7199400067329407,2.0857391357421875,0.0884943604469299,0.8755256533622742,0.8755256533622742,0.0,139.77114868164062,103.0,44837.02734375,0.0,1926.40478515625,1.0,280.3403015136719,283.41796875,295.5538024902344,298.45074462890625,293.1499938964844,293.1499938964844,280.6499938964844,34694.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474909067153931,1.0,0.0,0.0,3.4832680225372314,3.483290195465088,8.095935868368542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.97314453125,0.0,1346.1435546875,1895.4371337890625,0.0,2911.77587890625,0.8668514490127563,1.0,0.0,3.0,1.0,0.0
17864460,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.802606999874115,0.3018472492694855,0.2743656933307647,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9367980360984802,0.4794231951236725,0.4561042487621307,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.6524125337600708,0.4139756262302398,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.852264404296875,0.365346759557724,0.3487301170825958,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.6773031949996948,0.1797930151224136,0.824486255645752,285.0580444335937,284.95001220703125,298.4259338378906,292.5916748046875,297.3842468261719,297.0233154296875,285.0594177246094,1.0,0.5298190712928772,0.3633354306221008,0.3633354306221008,1.0,1.0,-2.7826266288757324,0.7139981389045715,2.0686285495758057,0.0876504704356193,0.9530667662620544,0.9530667662620544,0.0,134.5417022705078,103.0,43793.32421875,0.0,1865.27099609375,1.0,280.5946655273437,283.5277404785156,295.5121765136719,298.2821044921875,293.1499938964844,293.1499938964844,280.6499938964844,31886.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380310535430908,1.0,0.0,0.0,3.5607595443725586,3.560781955718994,8.46016007471917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3681640625,0.0,1406.1083984375,1895.4371337890625,0.0,2823.3251953125,0.8835697174072266,1.0,0.0,3.0,1.0,0.0
17864520,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8092493414878845,0.3009519279003143,0.2734397947788238,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.945564031600952,0.4779845476150512,0.4546180665493011,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6556500196456909,0.4026620090007782,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8591419458389282,0.3643601834774017,0.3476572036743164,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6827080845832825,0.1790007948875427,0.8201029896736145,285.0270690917969,284.95001220703125,298.4063720703125,292.5784606933594,297.3902282714844,297.0380859375,285.0226135253906,1.0,0.5233568549156189,0.363979309797287,0.363979309797287,1.0,1.0,-2.75957465171814,0.7080499529838562,2.0515246391296387,0.0868165493011474,0.9648979902267456,0.9648979902267456,0.0,129.175048828125,106.0,43637.125,0.0,1804.4139404296875,1.0,280.64093017578125,283.4994201660156,295.5260009765625,298.3324279785156,293.1499938964844,293.1499938964844,280.3500061035156,31676.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338618278503418,1.0,0.0,0.0,3.654930830001831,3.654954195022583,8.913568763091462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.11181640625,0.0,1506.2657470703125,1895.4371337890625,0.0,2784.423828125,0.9030967354774476,1.0,0.0,3.0,1.0,0.0
17864580,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8131002187728882,0.2995789051055908,0.2723494172096252,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9508050680160522,0.4760519564151764,0.452960193157196,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.6583113670349121,0.3952683806419372,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8634342551231384,0.362980842590332,0.3464614450931549,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6859108209609985,0.1780297458171844,0.81569504737854,284.8619689941406,284.95001220703125,298.3865661621094,292.5651550292969,297.39404296875,297.050048828125,284.85430908203125,1.0,0.5188713073730469,0.3646231889724731,0.3646231889724731,1.0,1.0,-2.740641593933105,0.7034422159194946,2.0371992588043213,0.0862873271107673,0.8544103503227234,0.8544103503227234,0.0,125.59457397460938,106.0,44272.59765625,0.0,1758.9964599609375,1.0,280.39813232421875,283.3227233886719,295.5914611816406,298.53912353515625,293.1499938964844,293.1499938964844,280.3500061035156,36931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406986594200134,1.0,0.0,0.0,3.632230281829834,3.6322543621063232,8.803189643913356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.12939453125,0.0,1520.4229736328125,1895.4371337890625,0.0,2848.2431640625,0.8992117047309875,1.0,0.0,3.0,1.0,0.0
17864640,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.814683735370636,0.2980069816112518,0.2709056437015533,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9531774520874025,0.4738912880420685,0.4509052336215973,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.6601771116256714,0.3907985091209411,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8654422760009766,0.3613904118537903,0.3449457287788391,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.687166690826416,0.1769324541091919,0.810621440410614,284.8668212890625,284.95001220703125,298.366455078125,292.5517272949219,297.39404296875,297.0567626953125,284.869384765625,1.0,0.5151520371437073,0.3652670979499817,0.3652670979499817,1.0,1.0,-2.723143577575684,0.6992812156677246,2.023862361907959,0.0859869569540023,0.8259305953979492,0.8259305953979492,0.0,123.24419403076172,124.0,43705.25390625,0.0,1721.974853515625,1.0,280.3581237792969,283.3436889648437,295.57244873046875,298.4598388671875,293.1499938964844,293.1499938964844,280.6499938964844,40520.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429813385009766,1.0,0.0,0.0,3.494393825531006,3.494417190551758,8.147736707542208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.9541015625,0.0,1399.22119140625,1895.4371337890625,0.0,2869.582275390625,0.8741123080253601,1.0,0.0,3.0,1.0,0.0
17864700,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.812955915927887,0.2969011068344116,0.2697011828422546,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9510288238525392,0.4722051322460174,0.449090301990509,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6618272662162781,0.3916402161121368,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.863707959651947,0.360154390335083,0.3436093330383301,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6852725148200989,0.1760090142488479,0.8060986399650574,284.99481201171875,284.95001220703125,298.3460693359375,292.5382385253906,297.3952331542969,297.0648498535156,284.99871826171875,1.0,0.514295756816864,0.3659109771251678,0.3659109771251678,1.0,1.0,-2.713464736938477,0.6977070569992065,2.01575779914856,0.0863150805234909,0.9042171835899352,0.9042171835899352,0.0,123.2104034423828,124.0,42792.453125,0.0,1707.546142578125,1.0,280.59722900390625,283.4881896972656,295.4894714355469,298.2218322753906,293.1499938964844,293.1499938964844,280.6499938964844,34963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834434986114502,1.0,0.0,0.0,3.5269083976745605,3.526931047439575,8.300067975142156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.00244140625,0.0,1392.996337890625,1895.4371337890625,0.0,2789.7685546875,0.879135251045227,1.0,0.0,3.0,1.0,0.0
17864760,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8093924522399902,0.295965701341629,0.2688979804515838,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9462687969207764,0.47071373462677,0.4477165639400482,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6625689268112183,0.395762175321579,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8599117398262024,0.3590880930423736,0.3426310122013092,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6816609501838684,0.1751826107501983,0.802579939365387,284.9935607910156,284.95001220703125,298.325439453125,292.524658203125,297.3941345214844,297.06964111328125,284.99237060546875,1.0,0.5150741338729858,0.3666240274906158,0.3666240274906158,1.0,1.0,-2.710388422012329,0.6984710097312927,2.011917352676392,0.0876306146383285,0.9194008111953736,0.9194008111953736,0.0,124.6856460571289,142.0,42813.09765625,0.0,1709.8402099609375,1.0,280.64117431640625,283.48583984375,295.48114013671875,298.2419128417969,293.1499938964844,293.1499938964844,280.3500061035156,33595.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299254775047302,1.0,0.0,0.0,3.598073005676269,3.5980961322784424,8.638398298899119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.0224609375,0.0,1458.4276123046875,1895.4371337890625,0.0,2747.751953125,0.8919199109077454,1.0,0.0,3.0,1.0,0.0
17864820,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8035646080970764,0.2946383953094482,0.268022745847702,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.938634157180786,0.468820720911026,0.4462754726409912,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.6616514325141907,0.4029988348484039,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8540078401565552,0.357723593711853,0.3416282832622528,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6762561798095703,0.1741940826177597,0.799126148223877,284.8637390136719,284.95001220703125,298.3045654296875,292.5110168457031,297.3853454589844,297.0641174316406,284.85955810546875,1.0,0.5171855092048645,0.3673370778560638,0.3673370778560638,1.0,1.0,-2.7109413146972656,0.7004457712173462,2.010495662689209,0.0894150212407112,0.8272038698196411,0.8272038698196411,0.0,127.53518676757812,142.0,43559.06640625,0.0,1723.816650390625,1.0,280.3998718261719,283.3411560058594,295.5390930175781,298.4394836425781,293.1499938964844,293.1499938964844,280.3500061035156,38618.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364860415458679,1.0,0.0,0.0,3.547553300857544,3.547576665878296,8.397522037739691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.09423828125,0.0,1441.1917724609375,1895.4371337890625,0.0,2808.90234375,0.8816311359405518,1.0,0.0,3.0,1.0,0.0
