time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7955663204193115,0.2931518852710724,0.2668579220771789,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9282190799713136,0.4667441844940185,0.4445089697837829,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6593451499938965,0.4131265878677368,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8462110757827759,0.3562103807926178,0.3403848111629486,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6691699028015137,0.1730821877717971,0.7950657606124878,284.8924865722656,284.95001220703125,298.2834777832031,292.497314453125,297.370849609375,297.0507507324219,284.8954162597656,1.0,0.5203218460083008,0.3680501282215118,0.3680501282215118,1.0,1.0,-2.71321177482605,0.7029919624328613,2.0102198123931885,0.0913986191153526,0.8204030990600586,0.8204030990600586,0.0,131.6641387939453,160.0,43288.171875,0.0,1746.2608642578125,1.0,280.3587646484375,283.37701416015625,295.5203857421875,298.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,40190.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389705419540405,1.0,0.0,0.0,3.424379110336304,3.4244017601013184,7.824506838005618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.17578125,0.0,1325.7578125,1895.4371337890625,0.0,2832.098388671875,0.8589992523193359,1.0,0.0,3.0,1.0,0.0
17864940,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7869613766670227,0.2920351326465606,0.2658576369285583,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9169313907623292,0.4650444686412811,0.4429070055484772,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6564778089523315,0.4248321652412414,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8378989696502686,0.3550000786781311,0.3392774760723114,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6615878343582153,0.1720866411924362,0.7911974191665649,285.0174255371094,284.95001220703125,298.2621459960937,292.48358154296875,297.3568725585937,297.0379943847656,285.0213623046875,1.0,0.5243272185325623,0.3687632083892822,0.3687632083892822,1.0,1.0,-2.718165874481201,0.706437349319458,2.011728525161743,0.0936575382947921,0.9047209620475768,0.9047209620475768,0.0,136.64389038085938,160.0,42630.80078125,0.0,1776.6988525390625,1.0,280.5958251953125,283.5142517089844,295.4428100585937,298.1557312011719,293.1499938964844,293.1499938964844,280.6499938964844,34150.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315070867538452,1.0,0.0,0.0,3.4807937145233154,3.480815887451172,8.084438718469755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.8935546875,0.0,1339.74365234375,1895.4371337890625,0.0,2762.4794921875,0.8682554364204407,1.0,0.0,3.0,1.0,0.0
17865000,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7784097790718079,0.2910260856151581,0.2651521563529968,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9060044288635254,0.4634649753570556,0.4416278302669525,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.6528304815292358,0.4374761879444122,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8296303153038025,0.3539058268070221,0.3384420275688171,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6541007161140442,0.1711457222700119,0.7879497408866882,285.0157165527344,284.95001220703125,298.2406005859375,292.4698181152344,297.3424987792969,297.0247497558594,285.01446533203125,1.0,0.5290785431861877,0.3694762587547302,0.3694762587547302,1.0,1.0,-2.726064682006836,0.7108699679374695,2.0151946544647217,0.0962741151452064,0.9271074533462524,0.9271074533462524,0.0,142.2666778564453,163.0,42829.8984375,0.0,1814.6849365234373,1.0,280.6407470703125,283.50927734375,295.4381408691406,298.19171142578125,293.1499938964844,293.1499938964844,280.3500061035156,32659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283820748329163,1.0,0.0,0.0,3.5701489448547363,3.570171594619751,8.504836159772822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.392578125,0.0,1421.680908203125,1895.4371337890625,0.0,2733.3896484375,0.8850164413452148,1.0,0.0,3.0,1.0,0.0
17865060,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.771460235118866,0.2895907461643219,0.2642564475536346,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8977411985397339,0.461436927318573,0.4401455819606781,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6478351950645447,0.4476978778839111,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8229516744613647,0.35247802734375,0.3374594449996948,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6480687856674194,0.1700202226638794,0.7842279672622681,284.8802185058594,284.95001220703125,298.2188415527344,292.4560546875,297.3255310058594,297.0087890625,284.8748474121094,1.0,0.5322561860084534,0.3697918653488159,0.3697918653488159,1.0,1.0,-2.729851007461548,0.712984025478363,2.016867160797119,0.0977072864770889,0.8379244208335876,0.8379244208335876,0.0,146.84385681152344,163.0,43713.328125,0.0,1841.7166748046875,1.0,280.40020751953125,283.3567199707031,295.49810791015625,298.4027404785156,293.1499938964844,293.1499938964844,280.3500061035156,37334.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364576697349548,1.0,0.0,0.0,3.5444977283477783,3.544520854949951,8.383062208849879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.2822265625,0.0,1428.623779296875,1895.4371337890625,0.0,2808.637939453125,0.8801279067993164,1.0,0.0,3.0,1.0,0.0
17865120,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7636313438415527,0.2879343032836914,0.2630155384540558,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.88852459192276,0.4591560363769531,0.4382707178592682,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9958754777908324,0.6422465443611145,0.4515451788902282,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8153287172317505,0.3508483171463012,0.3361831605434418,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6414580941200256,0.1687574237585067,0.7797547578811646,284.8952331542969,284.95001220703125,298.1968994140625,292.4422607421875,297.3119201660156,296.9977722167969,284.8965759277344,1.0,0.5345940589904785,0.3701074719429016,0.3701074719429016,1.0,1.0,-2.723912000656128,0.7117661833763123,2.012145757675171,0.0981625318527221,0.8251299262046814,0.8251299262046814,0.0,151.84730529785156,166.0,43430.47265625,0.0,1855.8388671875,1.0,280.3588256835937,283.37994384765625,295.4793395996094,298.34130859375,293.1499938964844,293.1499938964844,280.6499938964844,39502.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403795957565308,1.0,0.0,0.0,3.434295177459717,3.4343178272247314,7.869888349887333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6923828125,0.0,1330.828125,1895.4371337890625,0.0,2845.26220703125,0.8603481650352478,1.0,0.0,3.0,1.0,0.0
17865180,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7560271620750427,0.2866093814373016,0.2618675231933594,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8794204592704773,0.4572086930274963,0.4364803433418274,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.987307071685791,0.6383798122406006,0.4483813941478729,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8074644207954407,0.3494676053524017,0.3349654078483581,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6349996328353882,0.1675935387611389,0.7752935886383057,285.0072631835937,284.95001220703125,298.1748046875,292.4284973144531,297.3040466308594,296.9950561523437,285.0101623535156,1.0,0.5359941720962524,0.3704231083393097,0.3704231083393097,1.0,1.0,-2.709690809249878,0.7077891230583191,2.001901626586914,0.0973493903875351,0.8994269371032715,0.8994269371032715,0.0,156.87490844726562,166.0,42538.60546875,0.0,1857.4498291015625,1.0,280.5959777832031,283.5103454589844,295.39666748046875,298.11395263671875,293.1499938964844,293.1499938964844,280.6499938964844,34366.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336036801338196,1.0,0.0,0.0,3.47911024093628,3.4791321754455566,8.07662047463964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.30859375,0.0,1339.5762939453125,1895.4371337890625,0.0,2782.01708984375,0.8678728938102722,1.0,0.0,3.0,1.0,0.0
17865240,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7505156993865967,0.2854337394237518,0.2609545588493347,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8726946711540222,0.4554198086261749,0.4349447190761566,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9806374907493592,0.6357108950614929,0.4463243186473846,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8013628125190735,0.3482116758823395,0.3339323997497558,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6301304697990417,0.1665025204420089,0.7711300849914551,284.9946594238281,284.95001220703125,298.1524963378906,292.4147033691406,297.2975158691406,296.9941711425781,284.9923095703125,1.0,0.5369818806648254,0.3707387149333954,0.3707387149333954,1.0,1.0,-2.698029041290283,0.7046639919281006,1.9933650493621824,0.096795916557312,0.9093361496925354,0.9093361496925354,0.0,160.7130889892578,169.0,42461.9765625,0.0,1857.3856201171875,1.0,280.6407470703125,283.4994506835937,295.3836975097656,298.1282958984375,293.1499938964844,293.1499938964844,280.3500061035156,33360.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301445245742798,1.0,0.0,0.0,3.552516460418701,3.552539110183716,8.421035317951464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.57470703125,0.0,1408.1700439453125,1895.4371337890625,0.0,2749.791015625,0.8814111351966858,1.0,0.0,3.0,1.0,0.0
17865300,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7456759810447693,0.2838886082172394,0.2599090933799743,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8668163418769836,0.4532594084739685,0.4332731366157532,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9746426343917848,0.6329519152641296,0.4446040987968445,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7959568500518799,0.3466538488864898,0.3327850997447967,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6257944703102112,0.1652634888887405,0.7666873931884766,284.8567199707031,284.95001220703125,298.13006591796875,292.4009704589844,297.2897644042969,296.99169921875,284.8520202636719,1.0,0.5375990867614746,0.3710543215274811,0.3710543215274811,1.0,1.0,-2.685983419418335,0.7013978362083435,1.984585523605347,0.0962687954306602,0.810568630695343,0.810568630695343,0.0,164.0396270751953,169.0,42973.83984375,0.0,1854.3651123046875,1.0,280.40106201171875,283.3514709472656,295.4346923828125,298.3093566894531,293.1499938964844,293.1499938964844,280.3500061035156,39156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369323015213013,1.0,0.0,0.0,3.488717555999756,3.4887404441833496,8.121288033180463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.91064453125,0.0,1383.60107421875,1895.4371337890625,0.0,2813.0673828125,0.8686745166778564,1.0,0.0,3.0,1.0,0.0
17865360,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7408830523490906,0.2822128236293793,0.258546233177185,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8611114621162415,0.4509762525558471,0.4312683343887329,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9685987830162048,0.6302917003631592,0.4427668452262878,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7906309366226196,0.3449653089046478,0.3313528299331665,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6214603185653687,0.1639363169670105,0.7615023851394653,284.8839111328125,284.95001220703125,298.10748291015625,292.38726806640625,297.281494140625,296.9883728027344,284.8861999511719,1.0,0.5378408432006836,0.3716049194335937,0.3716049194335937,1.0,1.0,-2.6717782020568848,0.6979416012763977,1.9738365411758425,0.0960076674818992,0.8002147078514099,0.8002147078514099,0.0,167.16294860839844,172.0,42423.01953125,0.0,1847.15771484375,1.0,280.3593139648437,283.3900756835937,295.4076232910156,298.21746826171875,293.1499938964844,293.1499938964844,280.6499938964844,41055.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387341499328613,1.0,0.0,0.0,3.3424956798553467,3.342517852783203,7.454783599314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.3369140625,0.0,1251.8475341796875,1895.4371337890625,0.0,2829.890869140625,0.8417752385139465,1.0,0.0,3.0,1.0,0.0
17865420,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.736937940120697,0.2809330224990845,0.2573239505290985,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8563984632492065,0.4491003453731537,0.4294221699237823,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.963494837284088,0.6284428238868713,0.4412841498851776,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7861809730529785,0.3435809910297394,0.330014169216156,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6176481246948242,0.1627596765756607,0.7564194202423096,284.9981384277344,284.95001220703125,298.0847473144531,292.3736267089844,297.2745056152344,296.9867248535156,285.0008544921875,1.0,0.5378846526145935,0.3721555173397064,0.3721555173397064,1.0,1.0,-2.658588171005249,0.6948553323745728,1.9637329578399656,0.0958198010921478,0.8727892637252808,0.8727892637252808,0.0,169.73094177246094,172.0,41540.48046875,0.0,1838.99365234375,1.0,280.5934143066406,283.5201416015625,295.3229675292969,297.9811096191406,293.1499938964844,293.1499938964844,280.6499938964844,34967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299264311790466,1.0,0.0,0.0,3.383484125137329,3.383505582809448,7.638737997694989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.421875,0.0,1249.2186279296875,1895.4371337890625,0.0,2747.7607421875,0.8473570942878723,1.0,0.0,3.0,1.0,0.0
17865480,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7338824272155762,0.2797934412956238,0.2563778162002563,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8526782393455505,0.447356253862381,0.4278678297996521,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9594595432281494,0.6268666982650757,0.4402313232421875,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7826590538024902,0.3423164784908294,0.3289022147655487,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6144294738769531,0.1616706401109695,0.75188809633255,284.98590087890625,284.95001220703125,298.0619201660156,292.36004638671875,297.268310546875,296.9861755371094,284.9840087890625,1.0,0.5378665924072266,0.3727060854434967,0.3727060854434967,1.0,1.0,-2.647535562515259,0.692475438117981,1.955060243606568,0.0958948507905006,0.8797234296798706,0.8797234296798706,0.0,171.77943420410156,175.0,41437.57421875,0.0,1831.7166748046875,1.0,280.6398010253906,283.510498046875,295.3124084472656,297.9928894042969,293.1499938964844,293.1499938964844,280.95001220703125,33842.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248946070671082,1.0,0.0,0.0,3.4513676166534424,3.4513893127441406,7.94832715200755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.9794921875,0.0,1307.9417724609375,1895.4371337890625,0.0,2700.97265625,0.85917067527771,1.0,0.0,3.0,1.0,0.0
17865540,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7310289144515991,0.2787084877490997,0.2554298639297485,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8492199778556824,0.4456679224967956,0.4263051748275757,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9556341767311096,0.6254061460494995,0.4391999840736389,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7793802618980408,0.3411026000976562,0.3277940452098846,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.611299991607666,0.1606242507696151,0.7474536895751953,285.0771179199219,284.95001220703125,298.0389404296875,292.3465270996094,297.2624206542969,296.98602294921875,285.0800476074219,1.0,0.537771999835968,0.3732566833496094,0.3732566833496094,1.0,1.0,-2.636618137359619,0.6901298761367798,1.94648826122284,0.0959844887256622,0.9659302830696106,0.9659302830696106,0.0,173.6724090576172,175.0,40611.57421875,0.0,1823.9752197265625,1.0,280.8939514160156,283.6238098144531,295.2707214355469,297.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,31047.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158236742019653,1.0,0.0,0.0,3.545287609100342,3.5453097820281982,8.386798526771599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.9140625,0.0,1383.7679443359375,1895.4371337890625,0.0,2616.9228515625,0.8794874548912048,1.0,0.0,3.0,1.0,0.0
17865600,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7285334467887878,0.2776610851287842,0.2545942962169647,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8461751341819763,0.4440135955810547,0.4248623251914978,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9522490501403807,0.6239983439445496,0.4383241534233093,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7764966487884521,0.3399263024330139,0.3267859816551208,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6084109544754028,0.1596198827028274,0.7433231472969055,285.0566101074219,284.95001220703125,298.015869140625,292.33306884765625,297.2568664550781,296.98638916015625,285.05255126953125,1.0,0.5376632809638977,0.373807281255722,0.373807281255722,1.0,1.0,-2.6266531944274902,0.6880956292152405,1.938557386398316,0.0961810126900672,0.9931474924087524,0.9931474924087524,0.0,175.3515625,163.0,40663.921875,0.0,1816.72265625,1.0,280.9407958984375,283.6009521484375,295.2873229980469,297.9013977050781,293.1499938964844,293.1499938964844,280.6499938964844,30607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124515414237976,1.0,0.0,0.0,3.659938335418701,3.659961462020874,8.938009727899043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.63916015625,0.0,1503.7938232421875,1895.4371337890625,0.0,2585.787841796875,0.9035811424255372,1.0,0.0,3.0,1.0,0.0
17865660,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.727666437625885,0.2761437594890594,0.253476619720459,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8452080488204956,0.4418740570545196,0.4231138229370117,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9514784812927246,0.6217995285987854,0.4371186792850494,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7756194472312927,0.3383636176586151,0.3255237340927124,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6070998907089233,0.158429205417633,0.7384628653526306,284.88507080078125,284.95001220703125,297.99273681640625,292.3197326660156,297.2499389648437,296.9849548339844,284.87432861328125,1.0,0.535546600818634,0.3744509518146515,0.3744509518146515,1.0,1.0,-2.6144115924835205,0.6854841709136963,1.928927421569824,0.0964063629508018,0.8882351517677307,0.8882351517677307,0.0,174.79525756835938,163.0,41511.90625,0.0,1796.181640625,1.0,280.6976013183594,283.41131591796875,295.360595703125,298.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,34882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211230039596558,1.0,0.0,0.0,3.677455186843872,3.677479267120361,9.0237716676711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.37060546875,0.0,1555.505615234375,1895.4371337890625,0.0,2665.976318359375,0.9083389043807985,1.0,0.0,3.0,1.0,0.0
17865720,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7271671295166016,0.2743298709392547,0.2518894970417022,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8448639512062073,0.4394361972808838,0.4208622276782989,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9514650106430054,0.6191293001174927,0.4353320300579071,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7753194570541382,0.3365262746810913,0.3238358795642853,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6062021851539612,0.1570746302604675,0.7324571013450623,284.8614196777344,284.95001220703125,297.969482421875,292.3064880371094,297.2416381835937,296.9818115234375,284.8630676269531,1.0,0.5325028896331787,0.3750946521759033,0.3750946521759033,1.0,1.0,-2.598412036895752,0.6816003322601318,1.9168115854263303,0.0961582064628601,0.8431298732757568,0.8431298732757568,0.0,173.1990203857422,151.0,41048.5390625,0.0,1765.729736328125,1.0,280.65777587890625,283.4072265625,295.3457336425781,298.0668640136719,293.1499938964844,293.1499938964844,280.95001220703125,39423.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255215883255005,1.0,0.0,0.0,3.5646915435791016,3.5647151470184326,8.478854738314112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.447265625,0.0,1465.32666015625,1895.4371337890625,0.0,2706.796630859375,0.8882654309272766,1.0,0.0,3.0,1.0,0.0
17865780,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7276708483695984,0.2729528546333313,0.2503538727760315,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8457016944885254,0.4374233186244964,0.4186591207981109,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9530104994773864,0.6171613931655884,0.4336339831352234,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7761405110359192,0.3350012600421905,0.3221442103385925,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6061637997627258,0.1558623760938644,0.726232647895813,284.9886779785156,284.95001220703125,297.9461975097656,292.2933654785156,297.2344665527344,296.9801940917969,284.9932861328125,1.0,0.528778612613678,0.3757383227348327,0.3757383227348327,1.0,1.0,-2.582363605499268,0.677689254283905,1.9046744108200075,0.0957927629351615,0.9184584021568298,0.9184584021568298,0.0,170.5111846923828,151.0,40010.26171875,0.0,1730.725341796875,1.0,280.8988647460937,283.5552673339844,295.2559814453125,297.8233642578125,293.1499938964844,293.1499938964844,280.95001220703125,34920.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178091645240784,1.0,0.0,0.0,3.587026596069336,3.587049722671509,8.585438422414882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.28125,0.0,1456.29052734375,1895.4371337890625,0.0,2635.284912109375,0.8923704624176025,1.0,0.0,3.0,1.0,0.0
17865840,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7295365333557129,0.271820604801178,0.2491576373577118,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8480480909347534,0.435655415058136,0.4168079793453216,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9565044045448304,0.6155481338500977,0.4323662519454956,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7784262895584106,0.333679586648941,0.3207167983055115,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6073139309883118,0.154779851436615,0.7205684185028076,284.9853210449219,284.95001220703125,297.9228210449219,292.2803649902344,297.2284240722656,296.9801330566406,284.98321533203125,1.0,0.5246438980102539,0.3763820230960846,0.3763820230960846,1.0,1.0,-2.568655490875244,0.6745568513870239,1.89409863948822,0.095698244869709,0.9303030967712402,0.9303030967712402,0.0,166.76426696777344,139.0,39873.04296875,0.0,1694.7691650390625,1.0,280.9416809082031,283.5513610839844,295.2404479980469,297.8294372558594,293.1499938964844,293.1499938964844,280.6499938964844,33742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132539987564087,1.0,0.0,0.0,3.653788566589356,3.653812170028688,8.907997539608914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.84326171875,0.0,1520.4794921875,1895.4371337890625,0.0,2593.19091796875,0.9044380784034728,1.0,0.0,3.0,1.0,0.0
17865900,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7318199276924133,0.270359456539154,0.2478897273540496,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8509423136711121,0.4335350096225738,0.4148723483085632,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9605625867843628,0.6133253574371338,0.430974394083023,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.781241774559021,0.3320878148078918,0.3192291855812073,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6088963747024536,0.1535857021808624,0.7148498296737671,284.8422241210937,284.95001220703125,297.8994140625,292.2675170898437,297.2215881347656,296.9790344238281,284.8357238769531,1.0,0.520133376121521,0.377025693655014,0.377025693655014,1.0,1.0,-2.5544793605804443,0.6712454557418823,1.883234024047852,0.0956031754612922,0.8247520327568054,0.8247520327568054,0.0,162.57557678222656,139.0,40405.765625,0.0,1656.5750732421875,1.0,280.6986999511719,283.396240234375,295.2954406738281,298.0111389160156,293.1499938964844,293.1499938964844,280.6499938964844,39291.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819605827331543,1.0,0.0,0.0,3.5905442237854004,3.5905680656433105,8.602285106462659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.96484375,0.0,1492.2449951171875,1895.4371337890625,0.0,2651.918212890625,0.8913118839263916,1.0,0.0,3.0,1.0,0.0
17865960,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.733993649482727,0.2687541246414184,0.2463197857141494,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8538306355476379,0.4312520325183868,0.4125937521457672,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9644521474838256,0.6108541488647461,0.4291665554046631,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7840344905853271,0.3303597569465637,0.3174702823162079,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6104194521903992,0.1523077636957168,0.7084946632385254,284.8643798828125,284.95001220703125,297.8759765625,292.2547912597656,297.2140808105469,296.9770202636719,284.8678283691406,1.0,0.5152265429496765,0.3777496814727783,0.3777496814727783,1.0,1.0,-2.537935972213745,0.667288601398468,1.8706471920013428,0.0953657254576683,0.8043969869613647,0.8043969869613647,0.0,158.252685546875,127.0,39790.30859375,0.0,1614.929931640625,1.0,280.65850830078125,283.43634033203125,295.2705078125,297.9188842773437,293.1499938964844,293.1499938964844,280.95001220703125,42136.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210378289222717,1.0,0.0,0.0,3.4179904460906982,3.418013572692871,7.79533934291976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4658203125,0.0,1333.037109375,1895.4371337890625,0.0,2665.186767578125,0.8590760827064514,1.0,0.0,3.0,1.0,0.0
17866020,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7369521856307983,0.2675633430480957,0.2448923736810684,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8576400876045227,0.4293954372406006,0.4104635715484619,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9692993760108948,0.6090728044509888,0.4275549948215484,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7876893281936646,0.3289562463760376,0.3158129453659057,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6125613451004028,0.1511918008327484,0.7022809982299805,284.9910583496094,284.95001220703125,297.8524780273437,292.24224853515625,297.20782470703125,296.9766845703125,284.9952392578125,1.0,0.5100842118263245,0.3784736692905426,0.3784736692905426,1.0,1.0,-2.522264003753662,0.663628101348877,1.858635783195496,0.0951516851782798,0.8807013034820557,0.8807013034820557,0.0,153.4386444091797,127.0,38843.875,0.0,1572.838134765625,1.0,280.8951416015625,283.57965087890625,295.1828918457031,297.67742919921875,293.1499938964844,293.1499938964844,280.95001220703125,35612.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111521005630493,1.0,0.0,0.0,3.4467899799346924,3.4468119144439697,7.927257001938415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.65576171875,0.0,1315.88427734375,1895.4371337890625,0.0,2573.80712890625,0.8620919585227966,1.0,0.0,3.0,1.0,0.0
17866080,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7410035729408264,0.2665368616580963,0.2437630593776703,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8626930713653564,0.4277121424674988,0.4086588621139526,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.975296914577484,0.6075104475021362,0.4263175725936889,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7925055623054504,0.3276969492435455,0.3144063949584961,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6155257225036621,0.1501820236444473,0.696692943572998,284.9852294921875,284.95001220703125,297.8290100097656,292.2298583984375,297.2025146484375,296.97760009765625,284.9833068847656,1.0,0.504842221736908,0.3791976571083069,0.3791976571083069,1.0,1.0,-2.5088462829589844,0.6607198715209961,1.8481264114379885,0.0952118486166,0.8910081386566162,0.8910081386566162,0.0,148.1275634765625,115.0,38704.3046875,0.0,1532.0875244140625,1.0,280.9404296875,283.57427978515625,295.1728210449219,297.6868591308594,293.1499938964844,293.1499938964844,281.25,34094.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805112361907959,1.0,0.0,0.0,3.513503074645996,3.513525485992432,8.237093425123021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.45654296875,0.0,1372.8197021484375,1895.4371337890625,0.0,2518.2578125,0.8732897639274597,1.0,0.0,3.0,1.0,0.0
17866140,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.7455392479896545,0.2655633687973022,0.2426426261663437,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8683491349220276,0.4260917901992798,0.406868577003479,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9815216064453124,0.60600745677948,0.4250626862049103,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.797849714756012,0.3264903128147125,0.3130163550376892,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6188037991523743,0.1492217928171157,0.6912661790847778,285.0825500488281,284.95001220703125,297.8055114746094,292.2176513671875,297.1974792480469,296.9788513183594,285.0867919921875,1.0,0.4994849860668182,0.3799216449260711,0.3799216449260711,1.0,1.0,-2.495650053024292,0.6578714847564697,1.837778687477112,0.0952905938029289,0.9815970063209534,0.9815970063209534,0.0,142.67469787597656,115.0,37819.578125,0.0,1491.4224853515625,1.0,281.1957092285156,283.6955261230469,295.1304931640625,297.5282897949219,293.1499938964844,293.1499938964844,281.25,31293.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948062419891357,1.0,0.0,0.0,3.602778434753418,3.6028010845184326,8.661006631882628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.05126953125,0.0,1446.5067138671875,1895.4371337890625,0.0,2424.037841796875,0.8926184773445129,1.0,0.0,3.0,1.0,0.0
17866200,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7508524656295776,0.2646443843841553,0.2416395545005798,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8749050498008728,0.4245328307151794,0.4052134156227112,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9881468415260316,0.6045539975166321,0.4239424169063568,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8039759993553162,0.3253371715545654,0.3117338120937347,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6225820183753967,0.1483162343502044,0.6861807107925415,285.0704650878906,284.95001220703125,297.7820129394531,292.2056579589844,297.1928405761719,296.980712890625,285.06695556640625,1.0,0.4940695464611053,0.3806456327438354,0.3806456327438354,1.0,1.0,-2.483459234237671,0.6553530097007751,1.828106164932251,0.0954760685563087,1.0,1.0,0.0,137.0238037109375,103.0,37800.0546875,0.0,1451.60986328125,1.0,281.2413330078125,283.6797790527344,295.1493835449219,297.58953857421875,293.1499938964844,293.1499938964844,280.95001220703125,31037.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904006242752075,1.0,0.0,0.0,3.710151672363281,3.710175275802612,9.184946065943222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.17724609375,0.0,1563.3826904296875,1895.4371337890625,0.0,2384.00439453125,0.9150910973548888,1.0,0.0,3.0,1.0,0.0
17866260,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7562571167945862,0.2632812261581421,0.2404633164405822,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8816137909889221,0.4225097894668579,0.4033702909946441,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9943384528160096,0.6023289561271667,0.4225676953792572,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8100833296775818,0.3238199353218078,0.310308426618576,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6263729929924011,0.1472438424825668,0.6808789372444153,284.8985595703125,284.95001220703125,297.758544921875,292.19384765625,297.1869506835937,296.9808349609375,284.885498046875,1.0,0.4885321259498596,0.3814102709293365,0.3814102709293365,1.0,1.0,-2.470102548599243,0.6525020599365234,1.81760048866272,0.0956498757004737,0.9125055074691772,0.9125055074691772,0.0,131.4951171875,103.0,38666.54296875,0.0,1411.1929931640625,1.0,280.9964904785156,283.4857177734375,295.2296142578125,297.8194274902344,293.1499938964844,293.1499938964844,280.95001220703125,34352.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988094091415405,1.0,0.0,0.0,3.739112615585327,3.739137172698975,9.3288980451689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.02197265625,0.0,1621.96484375,1895.4371337890625,0.0,2460.544677734375,0.9221744537353516,1.0,0.0,3.0,1.0,0.0
17866320,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7610014081001282,0.2615716755390167,0.2388635873794555,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8876612782478333,0.4201173186302185,0.4010589122772217,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.5995713472366333,0.4202538132667541,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8153259754180908,0.3219926357269287,0.3085101842880249,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6296433210372925,0.1459873467683792,0.6747081279754639,284.85858154296875,284.95001220703125,297.7351379394531,292.1822814941406,297.17950439453125,296.9789733886719,284.85943603515625,1.0,0.4827422797679901,0.38217493891716,0.38217493891716,1.0,1.0,-2.4530675411224365,0.6483709216117859,1.8046964406967163,0.0954058542847633,0.8580163717269897,0.8580163717269897,0.0,126.34754180908205,91.0,38255.4140625,0.0,1368.18505859375,1.0,280.95733642578125,283.4682922363281,295.2207336425781,297.768310546875,293.1499938964844,293.1499938964844,281.25,39049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803374171257019,1.0,0.0,0.0,3.638605117797852,3.63862943649292,8.834117011247145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.42236328125,0.0,1543.2701416015625,1895.4371337890625,0.0,2502.314453125,0.9041841626167296,1.0,0.0,3.0,1.0,0.0
17866380,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7650585770606995,0.2602160274982452,0.2373182475566864,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8928148746490479,0.4180826842784881,0.3987956643104553,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.5979348421096802,0.4121882617473602,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8196580410003662,0.3204223811626434,0.3067333698272705,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6322672367095947,0.144824206829071,0.668492317199707,284.9854736328125,284.95001220703125,297.71173095703125,292.1709289550781,297.172607421875,296.97808837890625,284.9910888671875,1.0,0.4765270352363586,0.3829395771026611,0.3829395771026611,1.0,1.0,-2.4299023151397705,0.6421334147453308,1.787769079208374,0.0940425917506218,0.931529462337494,0.931529462337494,0.0,121.75772857666016,91.0,37114.546875,0.0,1320.1883544921875,1.0,281.2005615234375,283.6202697753906,295.1299743652344,297.52398681640625,293.1499938964844,293.1499938964844,281.25,35144.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952016592025757,1.0,0.0,0.0,3.65093445777893,3.650958299636841,8.894086818145297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8896484375,0.0,1527.8092041015625,1895.4371337890625,0.0,2427.638671875,0.9067574739456176,1.0,0.0,3.0,1.0,0.0
17866440,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7705285549163818,0.2591026127338409,0.2360998094081878,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8994752764701843,0.4162971079349518,0.3968843817710876,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.5976662635803223,0.4014340043067932,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8251722455024719,0.3190491199493408,0.3052186667919159,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6358461976051331,0.1437882035970688,0.6628371477127075,284.98199462890625,284.95001220703125,297.6883850097656,292.1597900390625,297.166748046875,296.97857666015625,284.9791564941406,1.0,0.4700856208801269,0.3837042450904846,0.3837042450904846,1.0,1.0,-2.4073426723480225,0.6360762119293213,1.7712664604187012,0.0927945151925087,0.9426743984222412,0.9426743984222412,0.0,116.74908447265624,79.0,36862.8125,0.0,1270.953125,1.0,281.2421875,283.6160888671875,295.1134948730469,297.5235595703125,293.1499938964844,293.1499938964844,280.95001220703125,33957.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789856493473053,1.0,0.0,0.0,3.713422536849976,3.713446855545044,9.201148714055308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.25341796875,0.0,1589.330810546875,1895.4371337890625,0.0,2379.0703125,0.9179691076278688,1.0,0.0,3.0,1.0,0.0
17866500,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.775462806224823,0.2576427161693573,0.2348414957523346,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9055073261260986,0.4141493141651153,0.3949274122714996,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.5977905988693237,0.3918181955814361,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8301026821136475,0.3173905909061432,0.3036756515502929,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.6390664577484131,0.1426505297422409,0.6573398113250732,284.8273010253906,284.95001220703125,297.66510009765625,292.14892578125,297.1601257324219,296.9781799316406,284.81817626953125,1.0,0.4632430672645569,0.3844689130783081,0.3844689130783081,1.0,1.0,-2.3800344467163086,0.6283024549484253,1.7517319917678833,0.0916266366839408,0.8269554972648621,0.8269554972648621,0.0,112.17992401123048,79.0,37254.421875,0.0,1222.0447998046875,1.0,280.9974060058594,283.4505615234375,295.17144775390625,297.6989440917969,293.1499938964844,293.1499938964844,280.95001220703125,39713.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957112193107605,1.0,0.0,0.0,3.6435658931732178,3.643590450286865,8.85822146301507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.32470703125,0.0,1553.75830078125,1895.4371337890625,0.0,2432.2802734375,0.9031661748886108,1.0,0.0,3.0,1.0,0.0
17866560,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7809411883354187,0.2560095191001892,0.2332517653703689,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9127018451690674,0.4118169248104095,0.3926044106483459,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.5983662605285645,0.3811937272548675,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8356525897979736,0.3155605792999267,0.3018286228179931,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6428022384643555,0.1414433270692825,0.6512355208396912,284.84149169921875,284.95001220703125,297.6418762207031,292.1383056640625,297.1530456542969,296.9769287109375,284.8459777832031,1.0,0.4561946988105774,0.3854128718376159,0.3854128718376159,1.0,1.0,-2.353020668029785,0.62101149559021,1.7320091724395752,0.0903217419981956,0.7940603494644165,0.7940603494644165,0.0,107.32164764404295,67.0,36458.85546875,0.0,1171.5281982421875,1.0,280.9581298828125,283.4937438964844,295.1458740234375,297.5966796875,293.1499938964844,293.1499938964844,281.25,43836.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962316274642944,1.0,0.0,0.0,3.428162336349488,3.42818570137024,7.841805427233339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.80908203125,0.0,1355.154296875,1895.4371337890625,0.0,2437.023193359375,0.8625457286834717,1.0,0.0,3.0,1.0,0.0
17866620,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7874315977096558,0.2547953426837921,0.2318031340837478,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.921436846256256,0.4099105894565582,0.3904311656951904,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6002623438835144,0.3697691857814789,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8421493768692017,0.3140691220760345,0.3000842332839966,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6472938656806946,0.1404018551111221,0.6453685760498047,284.97467041015625,284.95001220703125,297.6187744140625,292.1279602050781,297.147216796875,296.97735595703125,284.9799194335937,1.0,0.4489286839962005,0.3863568603992462,0.3863568603992462,1.0,1.0,-2.325800895690918,0.6136471629142761,1.7121537923812866,0.0889364928007125,0.8679344654083252,0.8679344654083252,0.0,102.28629302978516,67.0,35376.39453125,0.0,1121.1236572265625,1.0,281.1949768066406,283.6466064453125,295.0528259277344,297.3432312011719,293.1499938964844,293.1499938964844,281.25,36762.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843866348266602,1.0,0.0,0.0,3.435178518295288,3.4352006912231445,7.8739367381786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.09765625,0.0,1312.41259765625,1895.4371337890625,0.0,2329.613037109375,0.8607125282287598,1.0,0.0,3.0,1.0,0.0
17866680,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7954429388046265,0.2537631392478943,0.2306775003671646,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.932146430015564,0.4082083106040954,0.3886081874370575,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6032145023345947,0.3572766482830047,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8501145243644714,0.3127451241016388,0.2986230254173279,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6529640555381775,0.139457106590271,0.6401748061180115,284.9683837890625,284.95001220703125,297.5957336425781,292.117919921875,297.1430053710937,296.9799194335937,284.9656982421875,1.0,0.4415095746517181,0.3873008489608764,0.3873008489608764,1.0,1.0,-2.299257755279541,0.6064870357513428,1.6927706003189087,0.0876034796237945,0.8727869987487793,0.8727869987487793,0.0,97.03565216064452,70.0,35035.21875,0.0,1071.658447265625,1.0,281.2403259277344,283.6414794921875,295.0411682128906,297.33990478515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761528491973877,1.0,0.0,0.0,3.488757371902466,3.4887797832489014,8.121473911160138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.953125,0.0,1354.3739013671875,1895.4371337890625,0.0,2255.668701171875,0.8684270977973938,1.0,0.0,3.0,1.0,0.0
