time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8011930584907532,0.2527804970741272,0.2296226471662521,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9397918581962584,0.406604915857315,0.3868928253650665,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.6067503094673157,0.3482531607151031,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8559203147888184,0.311486005783081,0.2972532212734222,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.656947672367096,0.1385457217693328,0.635360062122345,285.0657958984375,284.95001220703125,297.57281494140625,292.108154296875,297.1441345214844,296.9894714355469,285.07135009765625,1.0,0.4361427128314972,0.3882448375225067,0.3882448375225067,1.0,1.0,-2.2776498794555664,0.6010202169418335,1.676629662513733,0.0867238342761993,0.9571585655212402,0.9571585655212402,0.0,93.2666473388672,70.0,34010.25,0.0,1034.1181640625,1.0,281.4947204589844,283.76666259765625,294.9962463378906,297.1690673828125,293.1499938964844,293.1499938964844,281.54998779296875,32011.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631278038024902,1.0,0.0,0.0,3.562523365020752,3.5625457763671875,8.46854391056695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.0185546875,0.0,1408.8780517578125,1895.4371337890625,0.0,2140.062744140625,0.8843448758125305,1.0,0.0,3.0,1.0,0.0
17866800,296.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.8056252002716064,0.0,0.2287195324897766,296.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.9455676674842834,0.0,0.3853838741779327,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.0,0.3413367569446563,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.8604201078414917,0.0,0.2960426211357116,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.6599122881889343,0.0,0.6310187578201294,285.0560913085937,294.1499938964844,297.54998779296875,292.09869384765625,297.1498718261719,297.0052795410156,285.05181884765625,0.0,0.0,0.3891887962818146,0.3891887962818146,1.0,1.0,-2.25977110862732,0.5968165397644043,1.662954568862915,0.0863601565361023,0.0,0.0,0.0,90.39933013916016,60.0,33902.296875,0.0,1004.5064086914062,0.0,281.5409851074219,283.7498779296875,295.0174560546875,297.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,31029.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67495059967041,3.674973964691162,9.011483825815958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1523.656982421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.3757986426353454,0.0,0.0011273690033704,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.3757986426353454,0.0,0.0011871751630678,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.3757986426353454,0.0,0.0008768435218371,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.3757986426353454,0.0,0.0011871749302372,297.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0056314063258469,285.1211853027344,294.1499938964844,297.52691650390625,292.0908203125,297.1470031738281,297.0308532714844,284.13427734375,0.0,0.0,0.3113510310649872,0.3113510310649872,1.0,1.0,-0.0120140332728624,0.0035142719279974,0.0084997611120343,-0.0239144526422023,0.0,0.0,0.0,-0.0665600225329399,60.0,1899.558837890625,0.0,-9.84095186140621e-06,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,2.005603164434433e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0169369686618968e-11,1.0169746121613256e-11,1.9329953600833176e-17,2.550037403459271e-10,2.550034627901709e-10,2.752450502761794e-16,0.0,0.0,-0.0,0.0,0.0,4.739443441369664e-20,9.553917463423693e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0009221343207173,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0015019968850538,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.001629993901588,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0011735684238374,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0027313944883644,285.1128234863281,294.1499938964844,297.5031433105469,292.0857849121094,297.1845703125,297.09381103515625,283.6643981933594,0.0,0.0,0.2335132807493209,0.2335132807493209,1.0,1.0,-0.0095539800822734,0.0018209191039204,0.007733060978353,-0.0253857970237731,0.0,0.0,0.0,-0.0541632920503616,60.0,835.6159057617188,0.0,-6.221388957783347e-06,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.925269005159831e-28,8.16518318483882e-28,9.297847163309237e-31,-4.156489933850358e-18,-4.153544757279363e-18,-2.9450257155464278e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.000122050216305,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001444011286366,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0001222256832988,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.000134580375743,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0005535990931093,285.10845947265625,294.1499938964844,297.4787292480469,292.0834350585937,297.1938781738281,297.16680908203125,283.4866638183594,0.0,0.0,0.1556755155324936,0.1556755155324936,1.0,1.0,-0.0012924596667289,0.0006942441104911,0.0005982155562378,-0.0253279693424701,0.0,0.0,0.0,-0.0110116880387067,60.0,371.2868957519531,0.0,-1.1388700471570701e-07,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.860230195611227e-37,5.175350373834348e-37,1.1660872660754593e-37,1.139788806584296e-20,9.279804057902136e-21,2.1180838059924328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.825503366300836e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001039190756273,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.719733548583463e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001036395988194,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.000489205296617,285.1068420410156,294.1499938964844,297.45367431640625,292.083740234375,297.1965637207031,297.2269897460937,283.4306945800781,0.0,0.0,0.0778377577662468,0.0778377577662468,1.0,1.0,-0.0010468231048434,3.16677542286925e-05,0.0010151553433388,-0.0265049580484628,0.0,0.0,0.0,-0.0100415088236331,60.0,167.52455139160156,0.0,-7.471477658782534e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-7.132933518409611e-21,-3.675634001325848e-21,-3.457299517083763e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.775970102054998e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001029558770824,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,7.605275459354743e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001029495615512,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004882903886027,285.105224609375,294.1499938964844,297.42803955078125,292.0865173339844,297.1988220214844,297.2709350585937,283.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417706798762,1.9934262240894896e-08,0.0010417507728561,-0.0271576680243015,0.0,0.0,0.0,-0.0101329246535897,60.0,80.57331085205078,0.0,-7.399543733299653e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.285312465704097e-21,-3.6451575656320976e-21,-3.6401553039687825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.795268852030858e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.000103149395727,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.61861665523611e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001031490828609,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004892887664027,285.1034851074219,294.1499938964844,297.40185546875,292.0917358398437,297.2008361816406,297.3011474609375,283.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438312310725,1.0989074539224932e-08,0.0010438202880322,-0.0278360154479742,0.0,0.0,0.0,-0.0102605847641825,60.0,45.06928634643555,0.0,-7.428844384094192e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288788401422667e-21,-3.644461651474173e-21,-3.644327153845277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.817772661335766e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001033861044561,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.636073132744059e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001033859589369,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004904138040728,285.1016845703125,294.1499938964844,297.3751220703125,292.0992126464844,297.2025756835937,297.3198547363281,283.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.010399772785604,60.0,31.045366287231445,0.0,-7.463004436658593e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.28888291327e-21,-3.6444422644285666e-21,-3.644440648841433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.842075814958662e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001036420217133,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.654975343029946e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001036418761941,297.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004916277830488,285.09979248046875,294.1499938964844,297.347900390625,292.1089172363281,297.2040405273437,297.32891845703125,283.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.25529670715332,0.0,-7.499983212255756e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.644441860531783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.868150664260612e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001039166090777,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,7.67525561968796e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,0.0001039164635585,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0004929303540848,285.0977783203125,294.1499938964844,297.3201904296875,292.1206970214844,297.20526123046875,297.3299255371094,283.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,22.738800048828125,0.0,-7.539761526231814e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.644441860531783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.896002302411944e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001042098956531,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.696917600696906e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.000104209750134,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004943215753883,285.095703125,294.1499938964844,297.29205322265625,292.1344299316406,297.2062072753906,297.3242492675781,283.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,21.59670829772949,0.0,-7.582366379210725e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.925620543072e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001045217868522,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.719954010099173e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.000104521648609,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004958010977134,285.09356689453125,294.1499938964844,297.26348876953125,292.1500549316406,297.2068786621094,297.31298828125,283.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867002010345,0.0,0.0,0.0,-0.0110657755285501,60.0,21.02414894104004,0.0,-7.627807008248055e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.956987196346744e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001048520935,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.74435029597953e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001048519479809,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004973679315298,285.09130859375,294.1499938964844,297.2345275878906,292.16748046875,297.207275390625,297.2970886230469,283.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594859674572,60.0,20.689088821411133,0.0,-7.676078439544656e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.990080434363335e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001052005827659,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.770089723635465e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001052004445227,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004990210290998,285.0890197753906,294.1499938964844,297.2052001953125,292.1865539550781,297.2073974609375,297.27740478515625,283.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416362243390269e-08,0.001064569922164,-0.0341875813901424,0.0,0.0,0.0,-0.0114638656377792,60.0,20.458175659179688,0.0,-7.727172857130429e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.000100248682429,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001055669126799,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.797146827215329e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001055667671607,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0005007587606087,285.08660888671875,294.1499938964844,297.175537109375,292.2071838378906,297.2072448730469,297.25457763671875,283.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849745350569265e-08,0.0010682755382731,-0.0353212244808673,0.0,0.0,0.0,-0.0116787105798721,60.0,20.274566650390625,0.0,-7.781066813095094e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0001006129896268,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.000105950544821,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,7.825481588952243e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001059503993019,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0005025785649195,285.08416748046875,294.1499938964844,297.1455993652344,292.2292785644531,297.206787109375,297.2292175292969,283.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303604523036029e-08,0.0010721561266109,-0.0365082845091819,0.0,0.0,0.0,-0.0119037069380283,60.0,20.1170597076416,0.0,-7.837707727276212e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000100993005617,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001063507152139,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.855037983972579e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001063505769707,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0005044768331572,285.0816345214844,294.1499938964844,297.1153564453125,292.2527160644531,297.2060546875,297.2017822265625,283.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777043588765082e-08,0.0010762041201815,-0.0377463921904563,0.0,0.0,0.0,-0.0121384095400571,60.0,19.9752140045166,0.0,-7.897010334545487e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001013877772493,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0001067664343281,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.885742525104433e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.000106766288809,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0005064487922936,285.0790405273437,294.1499938964844,297.0848693847656,292.2774353027344,297.2050476074219,297.1726989746094,283.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080424641259,1.5268874165030866e-08,0.0010804093908518,-0.0390324145555496,0.0,0.0,0.0,-0.0123822288587689,60.0,19.84534454345703,0.0,-7.9588531320951e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001017961039906,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001071964143193,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,7.917501352494583e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0001071962760761,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0005084885051473,285.0763854980469,294.1499938964844,297.05419921875,292.3033142089844,297.2037353515625,297.142333984375,283.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777592565768828e-08,0.0010847589001059,-0.0403623953461647,0.0,0.0,0.0,-0.0126344207674264,60.0,19.7258415222168,0.0,-8.02307340563857e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001022164724417,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001076390835805,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,7.950196595629677e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001076389453373,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0005105883465148,285.0736694335937,294.1499938964844,297.0233154296875,292.33026123046875,297.2021484375,297.1109313964844,283.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,19.61613845825196,0.0,-8.08945728181243e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001026470781653,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.000108092535811,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.983688556123525e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001080923975678,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0005127393524162,285.0708923339844,294.1499938964844,296.9922790527344,292.358154296875,297.20025634765625,297.0787658691406,283.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,19.515649795532227,0.0,-8.157742570347183e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0001030858184094,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001085545445675,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,8.017812069738284e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001085544063244,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0005149309290573,285.06805419921875,294.1499938964844,296.9610900878906,292.3869323730469,297.19805908203125,297.0459899902344,283.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384444106482988e-08,0.0010984976543113,-0.0445618890225887,0.0,0.0,0.0,-0.013430998660624,60.0,19.42407417297364,0.0,-8.227611658639945e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001035302266245,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001090225341613,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,8.052377233980224e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001090223886421,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0005171508528292,285.0651550292969,294.1499938964844,296.9298095703125,292.4164733886719,297.1955871582031,297.0128479003906,283.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938139862394564e-08,0.0011032317997887,-0.0460084453225135,0.0,0.0,0.0,-0.0137054873630404,60.0,19.34099006652832,0.0,-8.298688669583498e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001039775233948,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001094935578294,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,8.08716649771668e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001094934195862,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.000519385212101,285.06219482421875,294.1499938964844,296.8984680175781,292.4467163085937,297.1928405761719,296.9794006347656,283.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080151889473,1.8495436293619605e-08,0.0011079967953264,-0.047464121133089,0.0,0.0,0.0,-0.0139817604795098,60.0,19.26599884033203,0.0,-8.370535198309882e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001044246018864,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001099643486668,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,8.121939754346386e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0001099642104236,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0005216184654273,285.0592041015625,294.1499938964844,296.8670959472656,292.4775390625,297.18975830078125,296.9458312988281,283.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188060164451,0.0,0.0,0.0,-0.0142579022794961,60.0,19.198545455932617,0.0,-8.442657417617738e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001048680351232,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0001104313123505,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,8.156429248629138e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,0.0001104311741073,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0005238334997557,285.05615234375,294.1499938964844,296.8356628417969,292.5088806152344,297.1864013671875,296.91217041015625,283.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.960495588093636e-08,0.0011174831306561,-0.0503613278269767,0.0,0.0,0.0,-0.0145317930728197,60.0,19.13813018798828,0.0,-8.514496130374027e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0001053041851264,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.000110890592623,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,8.190351218217984e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001108904543798,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,0.000526012154296,285.0530700683594,294.1499938964844,296.8042907714844,292.5406188964844,297.1827697753906,296.8785400390625,284.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.014836297803413e-08,0.0011221293825656,-0.0517798401415348,0.0,0.0,0.0,-0.0148011809214949,60.0,19.08408546447754,0.0,-8.585450217424295e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0001057291519828,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.000111338100396,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,8.223404438467696e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0001113379694288,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0005281349876895,285.0499267578125,294.1499938964844,296.7729187011719,292.5727233886719,297.1788024902344,296.844970703125,284.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266771471127,2.067784521386784e-08,0.0011266564251855,-0.0531617030501365,0.0,0.0,0.0,-0.0150636658072471,60.0,19.03574180603028,0.0,-8.654869532165321e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.000106138861156,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0001117695428547,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,8.255270222434774e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001117694046115,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0005301815690472,285.0467529296875,294.1499938964844,296.7416381835937,292.60504150390625,297.1745910644531,296.8115539550781,284.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.1188309773378933e-08,0.0011310209520161,-0.0544936545193195,0.0,0.0,0.0,-0.0153167229145765,60.0,18.99231338500977,0.0,-8.722059163801532e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.000106529223558,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.000112180612632,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,8.285632065963e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001121804743888,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0005321315256878,285.0435485839844,294.1499938964844,296.7104797363281,292.63751220703125,297.1700744628906,296.7783203125,284.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.1674669170579364e-08,0.0011351793073117,-0.0557624399662017,0.0,0.0,0.0,-0.0155578292906284,60.0,18.95312690734864,0.0,-8.786317806652735e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0001068962010322,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001125670605688,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,8.31417492008768e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001125669223256,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.000533964659553,285.0403137207031,294.1499938964844,296.6794128417969,292.6700744628906,297.1652526855469,296.7453308105469,284.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131887433829444e-08,0.0011390885338187,-0.0569549649953842,0.0,0.0,0.0,-0.015784490853548,60.0,18.917299270629883,0.0,-8.84694060232505e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001072369923349,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001129259326262,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,8.340680506080389e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.000112925794383,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0005356670590117,285.0370178222656,294.1499938964844,296.6485290527344,292.70263671875,297.1601867675781,296.71258544921875,284.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427412973716,2.255647579829656e-08,0.0011427188292145,-0.0580621734261512,0.0,0.0,0.0,-0.0159949753433465,60.0,18.88414192199707,0.0,-8.903423776018826e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001075771069736,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001132840843638,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,8.367133705178276e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001132839533966,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0005373659660108,285.0337219238281,294.1499938964844,296.6177978515625,292.735107421875,297.1548156738281,296.6801452636719,284.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463644914329,2.2980216840551293e-08,0.0011463415576145,-0.059166956692934,0.0,0.0,0.0,-0.0162050388753414,60.0,18.853736877441406,0.0,-8.959972319644296e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0001078993445844,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.000113623413199,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,8.392196468776092e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0001136232822318,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0005389756406657,285.0303955078125,294.1499938964844,296.5873107910156,292.7674255371094,297.149169921875,296.64794921875,284.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497975792735,2.3381682368039963e-08,0.0011497741797938,-0.0602134726941585,0.0,0.0,0.0,-0.0164040625095367,60.0,18.82688331604004,0.0,-9.013713508920773e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001081570590031,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,0.0001138947991421,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,8.412241004407406e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001138946681749,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0005402630195021,285.02703857421875,294.1499938964844,296.5570373535156,292.79949951171875,297.1432800292969,296.6161499023437,284.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525432346388,2.3702737550479472e-08,0.0011525196023285,-0.0610502362251281,0.0,0.0,0.0,-0.0165632236748933,60.0,18.80093002319336,0.0,-9.056806504759153e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001083245515474,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0001140711756306,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,8.42526787891984e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001140710446634,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0005410996964201,285.0236511230469,294.1499938964844,296.5270690917969,292.8312683105469,297.1370849609375,296.5847473144531,284.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543276486918,2.3911351121341795e-08,0.0011543036671355,-0.0615938790142536,0.0,0.0,0.0,-0.0166666433215141,60.0,18.772050857543945,0.0,-9.084861574137905e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0001084078030544,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.0001141588436439,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,8.431743481196463e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001141587126767,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0005415155901573,285.020263671875,294.1499938964844,296.49737548828125,292.8626708984375,297.13067626953125,296.5538635253906,284.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552141513675,2.4014985555709245e-08,0.0011551901698112,-0.0618639290332794,0.0,0.0,0.0,-0.0167180206626653,60.0,18.737276077270508,0.0,-9.09881521238276e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
