time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001084136747522,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0001141650209319,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,8.432198956143111e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0001141648899647,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0005415449268184,285.016845703125,294.1499938964844,296.4680480957031,292.8935852050781,297.1240234375,296.52349853515625,284.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155276200734,2.4022170919124626e-08,0.0011552522191777,-0.0618826523423194,0.0,0.0,0.0,-0.0167215857654809,60.0,18.69603538513184,0.0,-9.099782971588868e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0001083288007066,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001140756503446,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,8.425598207395524e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0001140755193773,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.000541121000424,285.0134582519531,294.1499938964844,296.4390563964844,292.9239807128906,297.1171264648437,296.4936828613281,284.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543713044375,2.3916282287927973e-08,0.0011543474392965,-0.0616067312657833,0.0,0.0,0.0,-0.0166690964251756,60.0,18.64737892150879,0.0,-9.085525221053105e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,0.0001081687078112,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0001139070591307,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,8.41314613353461e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0001139069281634,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0005403213435783,285.0100402832031,294.1499938964844,296.4104309082031,292.95379638671875,297.11004638671875,296.4644470214844,284.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526646558195,2.371664109546145e-08,0.0011526409070938,-0.0610864721238613,0.0,0.0,0.0,-0.0165701285004615,60.0,18.59060859680176,0.0,-9.058674521611465e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0001079699213732,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001136977298301,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,8.39768472360447e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001136975988629,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0005393283790908,285.00665283203125,294.1499938964844,296.3822326660156,292.9829406738281,297.10272216796875,296.435791015625,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505454313009,2.3468786025659938e-08,0.0011505220318213,-0.0604404993355274,0.0,0.0,0.0,-0.0164472572505474,60.0,18.527257919311523,0.0,-9.025394120953932e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001077713823178,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001134886551881,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,8.382242231164128e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001134885242208,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0005383366369642,285.00323486328125,294.1499938964844,296.3544921875,293.0113830566406,297.09521484375,296.4076843261719,284.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484287679195,2.3221234712877962e-08,0.0011484054848551,-0.0597952492535114,0.0,0.0,0.0,-0.0163245368748903,60.0,18.464344024658203,0.0,-8.992216038450351e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001075512336683,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001132568213506,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,8.36511972011067e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,0.0001132566976593,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0005372370360419,284.9998474121094,294.1499938964844,296.32720947265625,293.0390014648437,297.0875244140625,296.38006591796875,284.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.422855377197266,0.0,-8.955500874208155e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001073038511094,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001129963129642,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,8.345878450199962e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001129961892729,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0005360013456083,284.9964599609375,294.1499938964844,296.3004455566406,293.06573486328125,297.07965087890625,296.3529663085937,284.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434450279921,2.263834808502452e-08,0.0011434224434196,-0.058275643736124,0.0,0.0,0.0,-0.0160355810075998,60.0,18.381521224975582,0.0,-8.914334870269158e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001070329744834,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0001127110663219,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,8.324810187332332e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001127109426306,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0005346482503227,284.9931030273437,294.1499938964844,296.2742004394531,293.0915832519531,297.07159423828125,296.3264465332031,284.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.337984085083008,0.0,-8.869369594322053e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001067424600478,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.000112405141408,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,8.302214700961486e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001124050249927,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,0.0005331971333362,284.98974609375,294.1499938964844,296.24853515625,293.1164245605469,297.0634155273437,296.30047607421875,284.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.291614532470703,0.0,-8.821273667081186e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001064362149918,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0001120826491387,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,8.278395398519933e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001120825327234,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0005316674360074,284.9864196777344,294.1499938964844,296.22344970703125,293.14019775390625,297.0550537109375,296.27508544921875,284.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.24234771728516,0.0,-8.770714288175443e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0001061180810211,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001117476349463,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,8.253650594269857e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.000111747511255,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0005300783086568,284.98309326171875,294.1499938964844,296.198974609375,293.1628723144531,297.0465393066406,296.2503356933594,284.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308059329167,2.1160163399258642e-08,0.0011307847453281,-0.0544202141463756,0.0,0.0,0.0,-0.0153027921915054,60.0,18.19035720825196,0.0,-8.718347288549921e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001057917543221,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001114039987442,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,8.228269871324301e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001114038823288,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0005284482613205,284.97979736328125,294.1499938964844,296.1751403808594,293.1843566894531,297.03790283203125,296.2261657714844,284.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588379621505,0.0,0.0,0.0,-0.0151011394336819,60.0,18.135906219482425,0.0,-8.66479581418389e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001054607782862,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001110554658225,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,8.20252753328532e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0001110553494072,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0005267949891276,284.9765014648437,294.1499938964844,296.1519775390625,293.2046203613281,297.0291748046875,296.20269775390625,284.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237999424338,2.0340820583442123e-08,0.0011237795697525,-0.0522821545600891,0.0,0.0,0.0,-0.0148966135457158,60.0,18.079259872436523,0.0,-8.610650326090764e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001051284489221,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0001107054995372,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,8.176678966265172e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,0.0001107053831219,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.000525134964846,284.9732360839844,294.1499938964844,296.1295166015625,293.2235717773437,297.0202941894531,296.1798400878906,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926567063066614e-08,0.0011202377500012,-0.0512008927762508,0.0,0.0,0.0,-0.0146912522614002,60.0,18.0207576751709,0.0,-8.556453678920661e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001047978221322,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001103573304135,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,8.150963549269363e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001103572139982,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0005234834388829,284.9700012207031,294.1499938964844,296.1077880859375,293.2411804199219,297.0113220214844,296.1576538085937,284.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167335323989,1.951443806547104e-08,0.0011167140910401,-0.0501250065863132,0.0,0.0,0.0,-0.0144869433715939,60.0,17.96062469482422,0.0,-8.50270467367409e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001044716773321,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001100138833862,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,8.125595923047513e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001100137669709,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0005218543228693,284.966796875,294.1499938964844,296.0868530273437,293.2573547363281,297.00225830078125,296.1361694335937,284.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132572544738,1.910789748649222e-08,0.001113238162361,-0.049063540995121,0.0,0.0,0.0,-0.0142854060977697,60.0,17.899171829223633,0.0,-8.449850241731839e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.0001041524956235,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0001096777632483,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,8.100770355667919e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001096776541089,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0005202599568292,284.963623046875,294.1499938964844,296.0666809082031,293.27203369140625,296.9931030273437,296.1153869628906,284.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098551331087,1.8710039739744392e-08,0.0011098363902419,-0.0480245910584926,0.0,0.0,0.0,-0.0140881724655628,60.0,17.83656120300293,0.0,-8.39828402376952e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001038426271406,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001093514583772,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,8.076669473666698e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0001093513492378,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0005187121569178,284.96044921875,294.1499938964844,296.0473327636719,293.2851867675781,296.98388671875,296.0953369140625,284.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065521975979,1.8323794037655723e-08,0.0011065339203923,-0.0470158122479915,0.0,0.0,0.0,-0.0138966953381896,60.0,17.7730712890625,0.0,-8.348373370381523e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0001035439709085,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0001090369623852,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,8.053440978983417e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001090368459699,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0005172203527763,284.9573059082031,294.1499938964844,296.02880859375,293.2967529296875,296.974609375,296.0760192871094,284.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033688206225,1.7951524711179445e-08,0.001103350892663,-0.0460434034466743,0.0,0.0,0.0,-0.0137121463194489,60.0,17.70880889892578,0.0,-8.300409604089509e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001032584405038,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0001087362834368,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,8.031232573557645e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001087361742975,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0005157940904609,284.9541931152344,294.1499938964844,296.0111694335937,293.306640625,296.9652404785156,296.0574645996094,284.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100325374864,1.759561563119405e-08,0.0011003077961504,-0.0451136156916618,0.0,0.0,0.0,-0.0135357081890106,60.0,17.64397430419922,0.0,-8.254683336872405e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0001029876220854,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0001084510877262,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,8.010168676264584e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.0001084509858628,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0005144413444213,284.9511108398437,294.1499938964844,295.99444580078125,293.3148193359375,296.9558410644531,296.0396423339844,284.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258031448363912e-08,0.0010974212782457,-0.0442315898835659,0.0,0.0,0.0,-0.013368354178965,60.0,17.57868194580078,0.0,-8.2114269162048e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0001027329781209,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0001081829395843,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,7.990362792043015e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.000108182830445,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0005131693324074,284.94805908203125,294.1499938964844,295.9786682128906,293.3212280273437,296.9463806152344,296.02264404296875,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947241680696,1.6940614244731478e-08,0.0010947071714326,-0.0434021651744842,0.0,0.0,0.0,-0.0132109969854354,60.0,17.51302719116211,0.0,-8.170858478706577e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001024956218316,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0001079329886124,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,7.971901504788548e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.000107932886749,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0005119837587699,284.9450378417969,294.1499938964844,295.9638366699219,293.32574462890625,296.9368896484375,296.0064392089844,284.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474602591781e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,17.447053909301758,0.0,-8.133134343779602e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0001022765281959,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0001077022679965,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.954860484460369e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.000107702166133,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0005108893383294,284.9420471191406,294.1499938964844,295.95001220703125,293.3283996582031,296.9273986816406,295.99102783203125,284.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898583568632,1.6371629385503184e-08,0.0010898419423028,-0.0419151559472084,0.0,0.0,0.0,-0.0129289273172616,60.0,17.380855560302734,0.0,-8.098388804000933e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.000102070000139,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001074847896234,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,7.938797352835536e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.00010748468776,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.000509857723955,284.9390563964844,294.1499938964844,295.936767578125,293.3301086425781,296.9178771972656,295.9764709472656,284.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422455847263,0.0,0.0,0.0,-0.0128013007342815,60.0,17.31460952758789,0.0,-8.065704548698704e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001018676266539,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001072716768248,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,7.923057273728773e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0001072715749614,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0005088468897156,284.93609619140625,294.1499938964844,295.9237365722656,293.33184814453125,296.9083251953125,295.9624938964844,284.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,17.249073028564453,0.0,-8.033741494273272e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001016699388856,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0001070635044015,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.907680992502719e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,0.0001070634025381,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0005078593967482,284.9331970214844,294.1499938964844,295.9108581542969,293.33367919921875,296.8987731933594,295.9490661621094,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540718436241,60.0,17.184734344482422,0.0,-8.002579221511041e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0001014771332847,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001068604615284,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,7.892684516264126e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.000106860359665,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005068962927907,284.9302978515625,294.1499938964844,295.898193359375,293.3355712890625,296.8891906738281,295.9359741210937,284.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375125173022752e-08,0.0010813215048983,-0.0393102057278156,0.0,0.0,0.0,-0.0124349202960729,60.0,17.121789932250977,0.0,-7.972244020493235e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0001012893117149,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001066626791725,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,7.87807657616213e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0001066625845851,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0005059581599198,284.92742919921875,294.1499938964844,295.8857116699219,293.3375244140625,296.8796081542969,295.9232177734375,284.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,17.060400009155273,0.0,-7.94275010207457e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.000101106648799,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001064703246811,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,7.863868813728914e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0001064702228177,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0005050456966273,284.9245910644531,294.1499938964844,295.8733825683594,293.33953857421875,296.8700256347656,295.9107360839844,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,17.00057029724121,0.0,-7.91411665090891e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0001009292100206,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001062834780896,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,7.850068504922092e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001062833762262,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0005041594267822,284.9217834472656,294.1499938964844,295.8612365722656,293.3415832519531,296.86041259765625,295.89849853515625,284.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,16.94231605529785,0.0,-7.886353614594557e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0001007570972433,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0001061022267094,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,7.836681470507756e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.000106102124846,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0005032996996305,284.91900634765625,294.1499938964844,295.8492736816406,293.3436584472656,296.850830078125,295.886474609375,284.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899492710828,60.0,16.885583877563477,0.0,-7.859468098558865e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0001005903468467,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001059266287484,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,7.823712076060474e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001059265341609,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0005024667480029,284.916259765625,294.1499938964844,295.83746337890625,293.3457946777344,296.8412170410156,295.8746337890625,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269668113797708e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,16.83049201965332,0.0,-7.833465076600987e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0001004290024866,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001057567278621,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.811163231963292e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,0.0001057566332747,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0005016608629375,284.9135437011719,294.1499938964844,295.8258056640625,293.34796142578125,296.8315734863281,295.86297607421875,284.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934886753559,0.0,0.0,0.0,-0.0117871910333633,60.0,16.77688980102539,0.0,-7.808345969806396e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001002730859909,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001055925386026,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,7.799035665811971e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001055924440152,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,0.0005008820444345,284.9108581542969,294.1499938964844,295.8143005371094,293.35015869140625,296.82196044921875,295.8515014648437,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.0,0.0,-0.011690835468471,60.0,16.72490882873535,0.0,-7.784109357089619e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001001225973595,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001054340682458,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.787331560393795e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001054339736583,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0005001303507015,284.908203125,294.1499938964844,295.8029479980469,293.3523864746094,296.8123474121094,295.8401794433594,284.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686568323123538e-08,0.0010668834438547,-0.0348943993449211,0.0,0.0,0.0,-0.0115978335961699,60.0,16.67436981201172,0.0,-7.760752396279713e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.997753659263252e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0001052813022397,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.77604800532572e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001052812076522,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004994057235307,284.90557861328125,294.1499938964844,295.791748046875,293.3546142578125,296.8027038574219,295.8290100097656,284.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,16.625417709350586,0.0,-7.738270113577529e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.983785275835544e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0001051342114806,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,7.765184273011982e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.0001051341168931,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.0004987079882994,284.9029846191406,294.1499938964844,295.7806701660156,293.3568725585937,296.7930908203125,295.8179626464844,284.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331587389586731e-08,0.0010638480307534,-0.033965814858675,0.0,0.0,0.0,-0.0114218546077609,60.0,16.577856063842773,0.0,-7.716652561384765e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.970353130484e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001049927595886,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,7.754736725473776e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0001049926722771,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.0004980370867997,284.9004211425781,294.1499938964844,295.7697448730469,293.3591613769531,296.7834777832031,295.8070678710937,284.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164131118514888e-08,0.0010624162387102,-0.033527735620737,0.0,0.0,0.0,-0.0113388393074274,60.0,16.531835556030273,0.0,-7.69589263427406e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
