time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.957449947251008e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0001048568883561,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,7.744700997136533e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0001048568010446,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0004973925533704,284.8978881835937,294.1499938964844,295.7589416503906,293.3614196777344,296.7738342285156,295.7963256835937,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003276677636675e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,16.487226486206055,0.0,-7.675977542476178e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,9.945071360561995e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001047265322995,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,7.735072722425684e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,0.000104726444988,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0004967742715962,284.8953857421875,294.1499938964844,295.748291015625,293.3637084960937,296.76422119140625,295.78570556640625,284.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.28489521245001e-08,0.0010597212240099,-0.0327031575143337,0.0,0.0,0.0,-0.0111825922504067,60.0,16.44400405883789,0.0,-7.656894496221869e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.933209366863592e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0001046016186592,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,7.7258468081709e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0001046015313477,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0004961817176081,284.8929138183594,294.1499938964844,295.7377319335937,293.3659973144531,296.7546081542969,295.7751770019531,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701064200371093e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,16.402050018310547,0.0,-7.63863070574189e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.921856690198184e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001044820746756,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.717016706010327e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0001044819800881,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0004956146585755,284.8904724121094,294.1499938964844,295.7273254394531,293.3682861328125,296.7449951171875,295.7647705078125,284.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.255952764012136e-08,0.0010572463506832,-0.0319459028542041,0.0,0.0,0.0,-0.0110391117632389,60.0,16.361536026000977,0.0,-7.621171249638793e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.911003871820868e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0001043677839334,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,7.708575139986351e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0001043676966219,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0004950725706294,284.8880615234375,294.1499938964844,295.7170104980469,293.3705749511719,296.7353820800781,295.7544860839844,284.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424218098772144e-08,0.0010560894152149,-0.0315918549895286,0.0,0.0,0.0,-0.0109720332548022,60.0,16.32221221923828,0.0,-7.604498364344181e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,9.900642180582508e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.000104258673673,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,7.700516289332882e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0001042585790855,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0004945549881085,284.8856811523437,294.1499938964844,295.7068176269531,293.3728332519531,296.72576904296875,295.74432373046875,284.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549970902502,1.2295031659448341e-08,0.0010549847502261,-0.0312538184225559,0.0,0.0,0.0,-0.0109079899266362,60.0,16.284255981445312,0.0,-7.588597128460607e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.890761430142447e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0001041546202031,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,7.69283069530502e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,0.0001041545328916,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,0.0004940614453516,284.8833312988281,294.1499938964844,295.6967163085937,293.3750915527344,296.7161560058594,295.7342529296875,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.030931444838643,0.0,0.0,0.0,-0.010846915654838,60.0,16.24741554260254,0.0,-7.5734483573342e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.881351434160024e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0001040555289364,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,7.685511809540913e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0001040554416249,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004935914184898,284.88104248046875,294.1499938964844,295.6867370605469,293.3772888183594,296.7065734863281,295.72430419921875,284.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054509390679868e-08,0.0010529280407354,-0.0306244287639856,0.0,0.0,0.0,-0.0107887526974082,60.0,16.21187400817871,0.0,-7.559035708482045e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.872401278698816e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001039612689055,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,7.678550173295662e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.00010396118887,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,0.0004931443254463,284.8787536621094,294.1499938964844,295.6768493652344,293.3795166015625,296.69696044921875,295.71441650390625,284.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942907995887708e-08,0.0010519737843424,-0.0303323827683925,0.0,0.0,0.0,-0.0107334274798631,60.0,16.1773738861084,0.0,-7.545339286707532e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,9.863932791631667e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.000103872094769,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,7.671963976463303e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001038720074575,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.0004927213303744,284.8764953613281,294.1499938964844,295.66705322265625,293.3816833496094,296.6873779296875,295.70465087890625,284.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510827414691,1.183731690446166e-08,0.0010510708671063,-0.030056057497859,0.0,0.0,0.0,-0.0106810815632343,60.0,16.14422607421875,0.0,-7.53239177697651e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.855836833594368e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0001037868423736,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,7.665666635148227e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001037867550621,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0004923169617541,284.8742980957031,294.1499938964844,295.6573486328125,293.3838195800781,296.67779541015625,295.6949462890625,284.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736363880743284e-08,0.0010502076474949,-0.0297918636351823,0.0,0.0,0.0,-0.0106310350820422,60.0,16.11197280883789,0.0,-7.520023359575134e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,9.848232730291784e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0001037067631841,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,7.659752736799419e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0001037066831486,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0004919371567666,284.8721008300781,294.1499938964844,295.647705078125,293.3858947753906,296.6682434082031,295.68536376953125,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641542840834518e-08,0.0010493968147784,-0.029543712735176,0.0,0.0,0.0,-0.0105840284377336,60.0,16.08089256286621,0.0,-7.508415222901021e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,9.84097641776316e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001036303510772,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,7.654108776478097e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0001036302710417,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004915746976621,284.8699645996094,294.1499938964844,295.63818359375,293.3879699707031,296.6586608886719,295.6758117675781,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486346436664,1.1551058776149148e-08,0.0010486231185495,-0.0293069053441286,0.0,0.0,0.0,-0.0105391712859272,60.0,16.05064582824707,0.0,-7.49734638816335e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,9.834189404500648e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001035588793456,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,7.648830069229007e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001035587993101,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004912356962449,284.8678283691406,294.1499938964844,295.62872314453125,293.3899841308594,296.64910888671875,295.6663513183594,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479108896106,1.1466418925465405e-08,0.0010478993644937,-0.029085386544466,0.0,0.0,0.0,-0.0104972114786505,60.0,16.021509170532227,0.0,-7.487000175387949e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.827728354139252e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.000103490841866,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,7.64380456530489e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001034907618304,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0004909129929728,284.8657531738281,294.1499938964844,295.61932373046875,293.3919372558594,296.6395568847656,295.656982421875,284.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385845155587049e-08,0.0010472104186192,-0.0288745090365409,0.0,0.0,0.0,-0.0104572679847478,60.0,15.993145942687988,0.0,-7.4771577374122e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.821711137192324e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001034274755511,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.639123941771686e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0001034273882396,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0004906124086119,284.8637084960937,294.1499938964844,295.6099853515625,293.3938293457031,296.6300048828125,295.64764404296875,284.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310792302765549e-08,0.0010465686209499,-0.0286780763417482,0.0,0.0,0.0,-0.0104200607165694,60.0,15.965812683105469,0.0,-7.467995288834572e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.816000965656713e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001033673397614,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.634682697243989e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001033672597259,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0004903271910734,284.8616638183594,294.1499938964844,295.6007385253906,293.3956604003906,296.6204833984375,295.6383972167969,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239574604360314e-08,0.0010459596524015,-0.0284916758537292,0.0,0.0,0.0,-0.0103847542777657,60.0,15.939190864562988,0.0,-7.459306061718962e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.810707706492394e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001033115986501,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,7.630565232830122e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0001033115186146,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,0.0004900627536699,284.85968017578125,294.1499938964844,295.591552734375,293.3974304199219,296.6109619140625,295.62921142578125,284.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454062139615,1.1173549196996646e-08,0.0010453950380906,-0.0283188670873641,0.0,0.0,0.0,-0.0103520229458808,60.0,15.913515090942385,0.0,-7.451254901980064e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.805705485632644e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.000103258927993,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,7.626674778293818e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001032588479574,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0004898129263892,284.85772705078125,294.1499938964844,295.5823974609375,293.3991394042969,296.6014404296875,295.6200561523437,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111156439369552e-08,0.0010448615066707,-0.0281555596739053,0.0,0.0,0.0,-0.0103210927918553,60.0,15.888490676879885,0.0,-7.44365067362196e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.801093983696774e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001032103682518,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,7.623088458785787e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0001032102882163,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.000489582598675,284.8558044433594,294.1499938964844,295.57330322265625,293.4007873535156,296.5919189453125,295.6109619140625,284.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443807113915,1.1053633564017671e-08,0.0010443696519359,-0.0280049983412027,0.0,0.0,0.0,-0.0102925756946206,60.0,15.86433219909668,0.0,-7.436643301161895e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,9.796761150937527e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001031647407216,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,7.619718235218897e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,0.0001031646606861,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004893661825917,284.8539123535156,294.1499938964844,295.5642395019531,293.4023132324219,296.5824279785156,295.6019287109375,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439184261485,1.0999577249037884e-08,0.001043907366693,-0.027863509953022,0.0,0.0,0.0,-0.0102657778188586,60.0,15.840805053710938,0.0,-7.430061543800549e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.792790660867468e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001031229257932,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,7.616629591211677e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001031228457577,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.000489167869091,284.85205078125,294.1499938964844,295.55523681640625,293.40380859375,296.57293701171875,295.5929260253906,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434947907924,1.0950038209500691e-08,0.0010434837313368,-0.0277338419109582,0.0,0.0,0.0,-0.010241218842566,60.0,15.818017959594728,0.0,-7.424032588687626e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.789087198441848e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001030839193845,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,7.613749039592221e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0001030838393489,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0004889828851446,284.8502197265625,294.1499938964844,295.5462951660156,293.4051818847656,296.5634460449219,295.5839538574219,284.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820957253174e-08,0.0010430886177346,-0.0276128686964511,0.0,0.0,0.0,-0.0102183073759078,60.0,15.795774459838867,0.0,-7.418409353476818e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.785724250832573e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001030485145747,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,7.611133332829922e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001030484345392,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,0.0004888148978352,284.8484191894531,294.1499938964844,295.537353515625,293.4064636230469,296.5539855957031,295.5750427246094,284.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427406523376,1.0861859855992861e-08,0.0010427298257127,-0.0275030340999364,0.0,0.0,0.0,-0.0101975053548812,60.0,15.774247169494627,0.0,-7.413306235548589e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,9.782613051356748e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0001030157509376,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,7.608714076923206e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.000103015670902,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0004886595415882,284.8466491699219,294.1499938964844,295.5284423828125,293.4076843261719,296.54449462890625,295.566162109375,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823029583661992e-08,0.0010423976927995,-0.0274013951420784,0.0,0.0,0.0,-0.0101782558485865,60.0,15.753206253051758,0.0,-7.4085853896122e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,9.779822721611708e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001029863633448,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,7.606542931171134e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,0.0001029862833092,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.0004885201342403,284.84490966796875,294.1499938964844,295.5195617675781,293.40875244140625,296.5350341796875,295.5572814941406,284.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788194337862931e-08,0.0010420999024063,-0.0273102112114429,0.0,0.0,0.0,-0.0101609863340854,60.0,15.732807159423828,0.0,-7.40435197599254e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.777271770872176e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001029595005093,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,7.604558777529746e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0001029594204737,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0004883927176706,284.8432006835937,294.1499938964844,295.5107116699219,293.4097595214844,296.5256042480469,295.5484619140625,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,15.712841987609863,0.0,-7.400481649710855e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.775021317182107e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0001029357954394,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.602808182127774e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,0.0001029357226798,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004882803477812,284.841552734375,294.1499938964844,295.5018920898437,293.41064453125,296.5161437988281,295.5396423339844,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415979195386,1.0728241406354757e-08,0.001041587209329,-0.0271532796323299,0.0,0.0,0.0,-0.0101312650367617,60.0,15.693450927734377,0.0,-7.397068202408263e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,9.772999328561129e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001029145059874,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,7.601235847687349e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0001029144332278,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004881793574895,284.83990478515625,294.1499938964844,295.4930419921875,293.4114074707031,296.5067138671875,295.53082275390625,284.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.001041371258907,-0.0270871687680482,0.0,0.0,0.0,-0.0101187443360686,60.0,15.674443244934082,0.0,-7.394000789417987e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.771259647095576e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,0.0001028961851261,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,7.59988251957111e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0001028961123665,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0004880924825556,284.8383178710937,294.1499938964844,295.4842224121094,293.4120483398437,296.4972839355469,295.5220642089844,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681248774346841e-08,0.001041185343638,-0.0270302686840295,0.0,0.0,0.0,-0.0101079680025577,60.0,15.655945777893066,0.0,-7.391361123154638e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.76974260993302e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0001028802071232,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,7.59870235924609e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0001028801343636,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0004880166961811,284.83673095703125,294.1499938964844,295.47540283203125,293.4125671386719,296.48785400390625,295.5132751464844,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662284388729404e-08,0.0010410230606794,-0.0269806273281574,0.0,0.0,0.0,-0.010098566301167,60.0,15.637835502624512,0.0,-7.389058964690778e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.768479503691196e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0001028669066727,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,7.597720104968175e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001028668339131,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0004879536281805,284.835205078125,294.1499938964844,295.46661376953125,293.4129638671875,296.4784545898437,295.5044860839844,284.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408986127004,1.064648280646452e-08,0.0010408880189061,-0.0269392654299736,0.0,0.0,0.0,-0.0100907329469919,60.0,15.62010669708252,0.0,-7.387140499304223e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,9.767433948582038e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,0.0001028558981488,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,7.59690665290691e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0001028558253892,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0004879014159087,284.83367919921875,294.1499938964844,295.4577941894531,293.4132385253906,296.46905517578125,295.4957275390625,284.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,15.602666854858398,0.0,-7.3855524362898e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,9.766636503627524e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0001028475016937,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,7.596286741318181e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.0001028474289341,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0004878616018686,284.83221435546875,294.1499938964844,295.4489440917969,293.41339111328125,296.45965576171875,295.4869689941406,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623403490228613e-08,0.0010406906949356,-0.0268788486719131,0.0,0.0,0.0,-0.0100792916491627,60.0,15.585627555847168,0.0,-7.384339539839857e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,9.766037692315876e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001028411861625,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,7.595820352435112e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001028411206789,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004878316831309,284.83074951171875,294.1499938964844,295.44012451171875,293.4133605957031,296.45025634765625,295.4781799316406,284.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.568833351135254,0.0,-7.383426492424405e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,9.765674622030927e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0001028373735607,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,7.595538772875443e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0001028373008011,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,0.0004878135805483,284.829345703125,294.1499938964844,295.4312438964844,293.4132080078125,296.4408569335937,295.4693908691406,284.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405977955088,1.0611301171081776e-08,0.0010405870852991,-0.0268471706658601,0.0,0.0,0.0,-0.010073292069137,60.0,15.552370071411133,0.0,-7.382870848005042e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.765501454239713e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0001028355472953,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,7.595403440063819e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0001028354745358,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0004878049367107,284.8279724121094,294.1499938964844,295.42236328125,293.41290283203125,296.43145751953125,295.4605712890625,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.536108016967772,0.0,-7.382601552308189e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,9.76555238594301e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001028360784403,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,7.595442730234936e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0001028360056807,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0004878074978478,284.8266296386719,294.1499938964844,295.4134521484375,293.4124450683594,296.4220886230469,295.4517517089844,284.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609656264648493e-08,0.0010405729990452,-0.0268428642302751,0.0,0.0,0.0,-0.0100724762305617,60.0,15.520122528076172,0.0,-7.382671185496292e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.76578376139514e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001028385158861,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,7.595622446388006e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0001028384431265,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0004878190520685,284.8253173828125,294.1499938964844,295.4045104980469,293.4118347167969,296.4127197265625,295.4429016113281,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,15.504298210144045,0.0,-7.38301366709493e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
