time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.766226867213844e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001028431797749,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,7.595967326778919e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001028431070153,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0004878412000834,284.82403564453125,294.1499938964844,295.3955383300781,293.4110412597656,296.4033508300781,295.4340209960937,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617942969304296e-08,0.0010406438959762,-0.026864556595683,0.0,0.0,0.0,-0.0100765842944383,60.0,15.48869514465332,0.0,-7.383676603467394e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,9.766846778802574e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0001028497063089,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,7.596448995172977e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0001028496335493,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0004878721665591,284.8227844238281,294.1499938964844,295.38653564453125,293.4100952148437,296.3939819335937,295.4251403808594,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.0268846284598112,0.0,0.0,0.0,-0.0100803850218653,60.0,15.47325038909912,0.0,-7.38460741445124e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.767655865289272e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001028582337312,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,7.597079093102366e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001028581609716,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0004879126208834,284.8215637207031,294.1499938964844,295.3774719238281,293.4089660644531,296.3846130371094,295.41619873046875,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.063564258885208e-08,0.0010407952358946,-0.026910888031125,0.0,0.0,0.0,-0.0100853582844138,60.0,15.457935333251951,0.0,-7.385824574157597e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.768638847162948e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001028685801429,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,7.597843068651855e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001028685073833,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0004879617481492,284.82037353515625,294.1499938964844,295.3683776855469,293.4076843261719,296.375244140625,295.4072265625,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.44269847869873,0.0,-7.387303924133448e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.769809548743068e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.0001028809056151,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,7.598754018545151e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001028808401315,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004880202468484,284.8192138671875,294.1499938964844,295.3592224121094,293.4061889648437,296.3658752441406,295.398193359375,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662366101144016e-08,0.001041023642756,-0.0269808396697044,0.0,0.0,0.0,-0.0100986063480377,60.0,15.42758846282959,0.0,-7.389068912289076e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,9.771338227437808e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0001028970000334,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,7.599942182423547e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0001028969345497,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0004880965861957,284.8180847167969,294.1499938964844,295.3500061035156,293.404541015625,296.35650634765625,295.3891296386719,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411966359242,1.0681352691221946e-08,0.0010411860421299,-0.0270305406302213,0.0,0.0,0.0,-0.0101080182939767,60.0,15.412619590759276,0.0,-7.391373912923882e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,9.774538193596528e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.000102930702269,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,7.602431287523359e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,0.0001029306295095,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,0.0004882564535364,284.8170166015625,294.1499938964844,295.3408203125,293.4027709960937,296.3471374511719,295.3800048828125,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415370343253,1.0721170617955522e-08,0.0010415263241156,-0.027134770527482,0.0,0.0,0.0,-0.0101277576759457,60.0,15.398423194885254,0.0,-7.39620915624073e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,9.781599510461092e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001030050552799,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,7.607923180330545e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0001030049897963,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712158203125,0.0,0.0,0.0004886091919615,284.8159484863281,294.1499938964844,295.3316955566406,293.4010009765625,296.3377685546875,295.3708190917969,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042288611643,1.0809098505148997e-08,0.001042277785018,-0.0273649282753467,0.0,0.0,0.0,-0.0101713454350829,60.0,15.386598587036133,0.0,-7.406892166272885e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.792169294087216e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001031163556035,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,7.61614428483881e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001031162901199,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,0.0004891371936537,284.8149108886719,294.1499938964844,295.3226928710937,293.3992004394531,296.3283996582031,295.361572265625,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434142313897,1.0940742534160108e-08,0.0010434032883495,-0.027709512040019,0.0,0.0,0.0,-0.0102366060018539,60.0,15.378765106201172,0.0,-7.422901404652293e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.806379239307716e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001032660002238,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.627196464454755e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001032659347401,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0004898470360785,284.8139343261719,294.1499938964844,295.31378173828125,293.3973999023437,296.3190002441406,295.3522644042969,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449277469888,1.1117752940492664e-08,0.0010449166875332,-0.0281728263944387,0.0,0.0,0.0,-0.0103243561461567,60.0,15.375215530395508,-0.0,-7.444454297456107e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,9.824606240727007e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,0.0001034579327097,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,7.64137294027023e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.000103457867226,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004907574621029,284.8129577636719,294.1499938964844,295.304931640625,293.39556884765625,296.3096008300781,295.3428955078125,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468693217262,1.1344807759883224e-08,0.0010468579130247,-0.0287671033293008,0.0,0.0,0.0,-0.0104369157925248,60.0,15.377045631408691,-0.0,-7.47214699003962e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.845993190538138e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001036831527017,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,7.658007234567776e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.000103683087218,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004918258055113,284.81201171875,294.1499938964844,295.2961730957031,293.3937683105469,296.3002014160156,295.3334350585937,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049147453159,1.1611240857689609e-08,0.0010491358116269,-0.0294644106179475,0.0,0.0,0.0,-0.0105689959600567,60.0,15.383011817932127,-0.0,-7.504707610905825e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,9.87107414402999e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0001039472699631,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.677514804527164e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,0.0001039472044794,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0004930786672048,284.8111267089844,294.1499938964844,295.2875061035156,293.3919372558594,296.290771484375,295.3239440917969,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518193012103,1.1923705578453792e-08,0.0010518074268475,-0.0302821341902017,0.0,0.0,0.0,-0.0107238972559571,60.0,15.393906593322754,-0.0,-7.542983837538486e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.899579890770838e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0001042474468704,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,7.699685374973342e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0001042473813868,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0004945026012137,284.81024169921875,294.1499938964844,295.2789001464844,293.3900756835937,296.2813415527344,295.3143920898437,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548561112955,1.2278841943214049e-08,0.0010548437712714,-0.0312114581465721,0.0,0.0,0.0,-0.0108999516814947,60.0,15.409527778625488,-0.0,-7.58660547717227e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,9.931677777785808e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001045854514813,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,7.724650640739128e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,0.0001045853859977,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0004961059894412,284.80938720703125,294.1499938964844,295.2703552246094,293.38824462890625,296.2718811035156,295.3048095703125,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582755785435,1.267873805943509e-08,0.0010582628892734,-0.0322578139603138,0.0,0.0,0.0,-0.0110981948673725,60.0,15.430068016052246,-0.0,-7.635875221012611e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.967107325792313e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0001049585407599,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,7.752206875011325e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001049584752763,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0004978757351636,284.8085632324219,294.1499938964844,295.26190185546875,293.3863830566406,296.26239013671875,295.2951965332031,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620501125231,1.3120148523171338e-08,0.0010620369575917,-0.0334126725792884,0.0,0.0,0.0,-0.0113170193508267,60.0,15.455119132995604,-0.0,-7.690444903118987e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0001000572156044,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0001053651649272,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,7.78223984525539e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0001053650994435,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.000499804620631,284.80780029296875,294.1499938964844,295.25347900390625,293.384521484375,296.2528686523437,295.2855529785156,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601245463235044e-08,0.0010661504929885,-0.0346712172031402,0.0,0.0,0.0,-0.0115555180236697,60.0,15.485276222229004,-0.0,-7.75014186160661e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001004730147542,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001058030247804,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,7.814580021658912e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,0.0001058029592968,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,0.0005018816445954,284.8070373535156,294.1499938964844,295.2451477050781,293.3826599121094,296.24334716796875,295.27593994140625,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705940658226,1.4119304836412994e-08,0.0010705798631533,-0.0360262691974639,0.0,0.0,0.0,-0.0118123404681682,60.0,15.519545555114746,-0.0,-7.814682589923906e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001009160332614,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,0.0001062695373548,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,7.849036774132401e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001062694791471,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.000504094583448,284.8063049316406,294.1499938964844,295.23687744140625,293.3807678222656,296.2337646484375,295.2663269042969,285.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671269532584574e-08,0.0010752992238849,-0.0374697931110858,0.0,0.0,0.0,-0.0120859704911708,60.0,15.558374404907228,-0.0,-7.8837416594979e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0001013830042211,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0001067612902261,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,7.885356899350882e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86016845703125,0.0,0.0,0.0001067612247425,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0005064272554591,284.8056030273437,294.1499938964844,295.2286376953125,293.37890625,296.22418212890625,295.2567749023437,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802892502397,1.5253094787226473e-08,0.0010802739998325,-0.0389911606907844,0.0,0.0,0.0,-0.0123744048178195,60.0,15.600764274597168,-0.0,-7.95686574406318e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0001018701368593,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0001072742597898,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.923244993435219e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0001072741943062,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,0.0005088605685159,284.804931640625,294.1499938964844,295.220458984375,293.37701416015625,296.21453857421875,295.2472839355469,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854792781174,1.5860043944826433e-08,0.0010854634456336,-0.0405779331922531,0.0,0.0,0.0,-0.012675292789936,60.0,15.64694595336914,-0.0,-8.033505594085e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0001023728618747,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0001078036511898,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,7.96234598965384e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0001078035929822,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.000511371763423,284.8043212890625,294.1499938964844,295.2123107910156,293.3751525878906,296.20489501953125,295.23785400390625,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.6486422893535746e-08,0.0010908190160989,-0.0422151871025562,0.0,0.0,0.0,-0.0129858125001192,60.0,15.69603157043457,-0.0,-8.112984062336184e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001028859405778,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0001083439492504,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,8.002251706784591e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0001083438910427,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0005139347049407,284.8037109375,294.1499938964844,295.2042236328125,293.3732604980469,296.1951904296875,295.2285461425781,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096302177757,1.7125708851040145e-08,0.0010962850647047,-0.043885838240385,0.0,0.0,0.0,-0.0133027322590351,60.0,15.74765968322754,-0.0,-8.194503209324466e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0001034019514918,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001088873395929,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,8.042385888984427e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001088872741092,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0005165123147889,284.8031311035156,294.1499938964844,295.1961669921875,293.3713684082031,296.1854553222656,295.21929931640625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018000077456,1.7768652327276868e-08,0.0011017823126167,-0.0455656833946704,0.0,0.0,0.0,-0.0136214643716812,60.0,15.800634384155272,-0.0,-8.276899166048679e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001039157577906,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.000109428394353,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,8.082348358584568e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001094283288693,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0005190788651816,284.8026123046875,294.1499938964844,295.18817138671875,293.3694763183594,296.1756896972656,295.2101745605469,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072744382545,1.8408847779483043e-08,0.0011072560446336,-0.04723796620965,0.0,0.0,0.0,-0.0139388339594006,60.0,15.854723930358888,-0.0,-8.359351966191755e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,0.0001044173404807,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.000109956592496,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,8.121360588120297e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0001099565270124,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,0.0005215844139456,284.8020935058594,294.1499938964844,295.18017578125,293.3676147460937,296.1659240722656,295.201171875,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.9033823406289243e-08,0.0011125996243208,-0.0488701239228248,0.0,0.0,0.0,-0.0142486589029431,60.0,15.908737182617188,-0.0,-8.440238019602475e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0001048987251124,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.0001104635084629,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,8.158801938407123e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0001104634502553,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,0.0005239890306256,284.8016052246094,294.1499938964844,295.1722412109375,293.36572265625,296.1560974121094,295.1922912597656,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177477426826,1.963362983303796e-08,0.0011177281849086,-0.050436183810234,0.0,0.0,0.0,-0.0145460069179534,60.0,15.961718559265137,-0.0,-8.51823287462139e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001053492669598,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001109379518311,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,8.193843677872792e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001109378863475,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0005262395716272,284.8011779785156,294.1499938964844,295.164306640625,293.36383056640625,296.1462707519531,295.1835327148437,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225482448935,2.0195001226852586e-08,0.0011225281050428,-0.0519015677273273,0.0,0.0,0.0,-0.0148243010044097,60.0,16.012557983398438,-0.0,-8.591553779524477e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0001057597473845,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.000111370209197,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,8.225769852288067e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001113701437134,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0005282899946905,284.80078125,294.1499938964844,295.15643310546875,293.3619689941406,296.1363830566406,295.1748962402344,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269219685345,2.070645699348006e-08,0.0011269012466073,-0.0532363690435886,0.0,0.0,0.0,-0.0150778507813811,60.0,16.05976676940918,-0.0,-8.658628303237492e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,0.0001061199727701,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001117495412472,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,8.253787382273003e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0001117494830396,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.00053008942632,284.8003845214844,294.1499938964844,295.1485595703125,293.3600769042969,296.12652587890625,295.1663513183594,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307601816952,2.1155294405161843e-08,0.0011307391105219,-0.0544075146317482,0.0,0.0,0.0,-0.0153003577142953,60.0,16.1025333404541,-0.0,-8.71770566845953e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0001064211610355,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001120667002396,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,8.277213055407628e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.000112066642032,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0005315939197316,284.8000793457031,294.1499938964844,295.14068603515625,293.35821533203125,296.1166381835937,295.1579284667969,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339692864567,2.153055334019882e-08,0.0011339477496221,-0.0553865060210228,0.0,0.0,0.0,-0.0154863893985748,60.0,16.13894271850586,-0.0,-8.767251813424083e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.0001066562108462,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,0.0001123142283177,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,8.295494626509026e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.000112314162834,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0005327680846676,284.7997741699219,294.1499938964844,295.1328430175781,293.3563232421875,296.10675048828125,295.149658203125,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364738456904,2.1823410634169704e-08,0.0011364520760253,-0.0561504140496254,0.0,0.0,0.0,-0.0156315714120864,60.0,16.168254852294922,-0.0,-8.80601618291621e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0001068672718247,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,0.0001125364797189,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,8.311910642078146e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001125364215113,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.000533822341822,284.79949951171875,294.1499938964844,295.125,293.3544616699219,296.09686279296875,295.1414489746094,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387222912162,2.2086362960749284e-08,0.0011387001723051,-0.0568362399935722,0.0,0.0,0.0,-0.0157619267702102,60.0,16.191226959228516,-0.0,-8.840895304729204e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,0.0001070016733137,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0001126780116464,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,8.322364010382444e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0001126779534388,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.000534493708983,284.7992858886719,294.1499938964844,295.1171569824219,293.35260009765625,296.08697509765625,295.13330078125,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401548981666,2.22537952510038e-08,0.0011401326628401,-0.0572728849947452,0.0,0.0,0.0,-0.0158449336886405,60.0,16.2083683013916,-0.0,-8.863138845072174e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,0.0001069614227162,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001126356291933,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,8.31923316582106e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001126355637097,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0005342926597222,284.799072265625,294.1499938964844,295.1093444824219,293.35076904296875,296.0770874023437,295.1252746582031,285.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397264897823,2.2203581195867628e-08,0.0011397043708711,-0.0571419335901737,0.0,0.0,0.0,-0.0158200450241565,60.0,16.212343215942383,-0.0,-8.856464717155178e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.000106761814095,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0001124254267779,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,8.303708455059677e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0001124253685702,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,0.0005332956206984,284.7989196777344,294.1499938964844,295.1015014648437,293.3489074707031,296.0672607421875,295.1174011230469,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376000475138,2.1954781104227563e-08,0.001137578045018,-0.0564930588006973,0.0,0.0,0.0,-0.0156967118382453,60.0,16.198991775512695,-0.0,-8.823433006455161e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0001063955205609,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001120396991609,299.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,8.275217987829819e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0001120396409532,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0005314659210853,284.7987976074219,294.1499938964844,295.0936889648437,293.3470764160156,296.0574951171875,295.109619140625,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336975730955,2.1498266278285882e-08,0.001133676036261,-0.0553022734820842,0.0,0.0,0.0,-0.0154704051092267,60.0,16.16667938232422,-0.0,-8.762982872667635e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0001059099886333,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0001115284103434,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,8.237455040216446e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0001115283521357,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0005290406406857,284.7987365722656,294.1499938964844,295.0858459472656,293.3452453613281,296.0477600097656,295.1019897460937,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285241926088,2.0893178742653618e-08,0.0011285033542662,-0.0537235997617244,0.0,0.0,0.0,-0.0151704438030719,60.0,16.11602020263672,-0.0,-8.68318039692895e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001054100357578,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0001110019366024,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,8.198569412343204e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0001110018783947,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0005265432409942,284.7986755371094,294.1499938964844,295.0780029296875,293.3434143066406,296.0381164550781,295.0944519042969,285.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231963289901,2.027011625216346e-08,0.0011231760727241,-0.0520976185798645,0.0,0.0,0.0,-0.014861567877233,60.0,16.051300048828125,-0.0,-8.601387690987394e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
