time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0001048921767505,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0001104566035792,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,8.158291166182607e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0001104565453715,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0005239564343355,284.7986755371094,294.1499938964844,295.07012939453125,293.34161376953125,296.02850341796875,295.0870056152344,285.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176780099049,1.9624748048840963e-08,0.0011176584521308,-0.0504129938781261,0.0,0.0,0.0,-0.0145416352897882,60.0,15.979986190795898,-0.0,-8.517074689962102e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001043422817019,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001098775392165,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,8.115521632134914e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,0.0001098774810088,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0005212096730247,284.7986755371094,294.1499938964844,295.062255859375,293.3398132324219,296.0189819335937,295.0796203613281,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118184775114,1.8939470436407653e-08,0.0011117995018139,-0.0486237332224845,0.0,0.0,0.0,-0.0142019176855683,60.0,15.903364181518556,-0.0,-8.428001052607217e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,0.0001037730544339,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0001092781094484,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,8.07124815764837e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0001092780512408,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.000518366228789,284.7987365722656,294.1499938964844,295.0543518066406,293.3380126953125,296.009521484375,295.0722961425781,285.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057526571676,1.823009654344787e-08,0.0011057344963774,-0.0467710755765438,0.0,0.0,0.0,-0.0138502540066838,60.0,15.821951866149902,-0.0,-8.336288459531715e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0001031921638059,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0001086663978639,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,8.026067371247336e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001086663469322,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0005154645768925,284.798828125,294.1499938964844,295.04644775390625,293.3362121582031,296.0001220703125,295.06500244140625,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995626216754,1.7506204486039678e-08,0.0010995451593771,-0.0448800139129161,0.0,0.0,0.0,-0.0134913930669426,60.0,15.737175941467283,-0.0,-8.243215177117237e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0001026093741529,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.000108052699943,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,7.980739610502496e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001080526417354,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0005125534371472,284.7989501953125,294.1499938964844,295.0384826660156,293.3344421386719,295.99078369140625,295.0577697753906,285.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933523299172,1.67799552031056e-08,0.0010933355661109,-0.0429823137819767,0.0,0.0,0.0,-0.0131313623860478,60.0,15.65049648284912,-0.0,-8.150362873493577e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,0.000102031888673,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0001074445754056,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,7.935823668958619e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.000107444517198,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0005096688400954,284.799072265625,294.1499938964844,295.030517578125,293.3326721191406,295.9815368652344,295.0505676269531,285.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871986160054,1.606031752032777e-08,0.001087182550691,-0.0411014482378959,0.0,0.0,0.0,-0.0127746099606156,60.0,15.56239891052246,-0.0,-8.058874101379845e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0001014663721434,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,0.0001068490601028,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,7.891839049989358e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0001068490018951,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,0.0005068439641036,284.7992553710937,294.1499938964844,295.0224914550781,293.3309326171875,295.9723205566406,295.0434265136719,285.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811721440404,1.5355603011357744e-08,0.0010811568936333,-0.0392591618001461,0.0,0.0,0.0,-0.0124252531677484,60.0,15.474279403686523,-0.0,-7.969782700456562e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001009184270515,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0001062720475601,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,7.84922085586004e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.0001062719966284,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0005041069234721,284.7994689941406,294.1499938964844,295.01446533203125,293.3291931152344,295.96319580078125,295.03631591796875,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753331007435,1.467279098221752e-08,0.001075318432413,-0.037473764270544,0.0,0.0,0.0,-0.0120867555961012,60.0,15.387069702148438,-0.0,-7.883932084951084e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,0.0001003921424853,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,0.0001057178378687,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.808287773514166e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.000105717786937,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,0.0005014779744669,284.7996826171875,294.1499938964844,295.0063781738281,293.32745361328125,295.9541015625,295.0292053222656,285.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697247926145,1.4016968918895144e-08,0.0010697107063606,-0.0357586070895195,0.0,0.0,0.0,-0.011761637404561,60.0,15.30132007598877,-0.0,-7.801911294791354e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,9.98920077108778e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,0.0001051911749527,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,7.769388321321458e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.000105191124021,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0004989797598682,284.7999572753906,294.1499938964844,294.99822998046875,293.32574462890625,295.945068359375,295.0221252441406,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064395182766,1.3393745668111023e-08,0.001064381795004,-0.0341284163296222,0.0,0.0,0.0,-0.0114526795223355,60.0,15.218035697937012,-0.0,-7.724365502781438e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,9.941896132659168e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0001046930337906,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,7.732595986453816e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0001046929828589,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0004966168198734,284.8002624511719,294.1499938964844,294.99005126953125,293.3240661621094,295.93609619140625,295.0150756835937,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804274085453926e-08,0.0010593412443995,-0.0325862616300582,0.0,0.0,0.0,-0.0111604537814855,60.0,15.137250900268556,-0.0,-7.651374289707746e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,9.897752170218156e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0001042281801346,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.698261470068246e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0001042281292029,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.000494411739055,284.8005676269531,294.1499938964844,294.9818115234375,293.3223571777344,295.9271545410156,295.0080261230469,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546498233452,1.225418966299685e-08,0.0010546375997364,-0.0311469454318285,0.0,0.0,0.0,-0.0108877532184124,60.0,15.060062408447266,-0.0,-7.583572880776046e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.856524411588909e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0001037940237438,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,7.666194869671017e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001037939728121,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0004923523520119,284.8009338378906,294.1499938964844,294.9735412597656,293.3207092285156,295.91827392578125,295.0009765625,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502561926841,1.1740438843332868e-08,0.0010502445511519,-0.0298025272786617,0.0,0.0,0.0,-0.0106330653652548,60.0,14.98613739013672,-0.0,-7.520522160575639e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.818473336054012e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.000103393329482,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,7.636599912075326e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001033932785503,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0004904516390524,284.8013000488281,294.1499938964844,294.9651794433594,293.3190612792969,295.9094543457031,294.9939270019531,285.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462012141942,1.1266280353083856e-08,0.001046189921908,-0.0285615716129541,0.0,0.0,0.0,-0.0103980032727122,60.0,14.915694236755373,-0.0,-7.462563189619686e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.7834701591637e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001030247294693,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,7.609374733874574e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.0001030246785376,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0004887031973339,284.8016967773437,294.1499938964844,294.956787109375,293.3174133300781,295.900634765625,294.9868469238281,285.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424709180369,1.0830102148418064e-08,0.001042460091412,-0.0274199061095714,0.0,0.0,0.0,-0.0101817706599831,60.0,14.848944664001465,-0.0,-7.40944514632247e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.751685138326138e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,0.0001026900135912,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,7.584653212688863e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001026899699354,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0004871154669672,284.8021240234375,294.1499938964844,294.9483337402344,293.3157958984375,295.8918762207031,294.979736328125,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390835814177,1.0434020758509632e-08,0.0010390732204541,-0.0263830982148647,0.0,0.0,0.0,-0.0099854161962866,60.0,14.78687572479248,-0.0,-7.361374088077356e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.722603863338009e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001023837758111,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,7.562034443253651e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,0.0001023837321554,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0004856628074776,284.8025817871094,294.1499938964844,294.9397888183594,293.3141784667969,295.88311767578125,294.9725952148437,285.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071632416952523e-08,0.0010359742445871,-0.0254344139248132,0.0,0.0,0.0,-0.0098057640716433,60.0,14.72797966003418,-0.0,-7.317528627481806e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.696597408037631e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001021099160425,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,7.541807281086221e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,0.0001021098723867,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0004843637289013,284.8030700683594,294.1499938964844,294.9311828613281,293.3125915527344,295.8743896484375,294.96539306640625,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033212756738,9.747557427886022e-09,0.0010332030942663,-0.0245859697461128,0.0,0.0,0.0,-0.0096451062709093,60.0,14.67347812652588,-0.0,-7.278430302903871e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,9.673042222857477e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,0.0001018618713715,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,7.523486419813707e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,0.0001018618204398,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0004831871192436,284.8035583496094,294.1499938964844,294.9225158691406,293.3110046386719,295.8656921386719,294.9581604003906,285.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307023767381,9.454026894673008e-09,0.0010306929470971,-0.0238174498081207,0.0,0.0,0.0,-0.0094995889812707,60.0,14.621967315673828,-0.0,-7.243107091881029e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.845947265625,0.0,0.0,9.652305016061292e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.0001016434907796,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,7.507357076974586e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,0.0001016434398479,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,0.0004821512266062,284.8041076660156,294.1499938964844,294.91375732421875,293.3094482421875,295.8570251464844,294.9508361816406,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284922318533,9.19560072532022e-09,0.0010284830350428,-0.0231408029794693,0.0,0.0,0.0,-0.0093714762479066,60.0,14.574552536010742,-0.0,-7.212079111695857e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,9.63373895501718e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,0.0001014479857985,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,7.492917211493477e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001014479421428,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0004812238621525,284.8046569824219,294.1499938964844,294.9049072265625,293.30792236328125,295.8483581542969,294.9434814453125,285.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265135206282,8.964240905129373e-09,0.0010265045566484,-0.0225349999964237,0.0,0.0,0.0,-0.0092567801475524,60.0,14.529953956604004,-0.0,-7.184357286860178e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,9.617726755095646e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0001012793654808,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,7.48046295484528e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0001012793145491,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004804240015801,284.8052673339844,294.1499938964844,294.89599609375,293.306396484375,295.8397216796875,294.9359741210937,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248068720102,8.764691195040086e-09,0.001024798140861,-0.0220124702900648,0.0,0.0,0.0,-0.0091578541323542,60.0,14.48911190032959,-0.0,-7.160490156365995e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.603665239410476e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001011312924674,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,7.469525735359639e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0001011312415357,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,0.0004797216388396,284.8058776855469,294.1499938964844,294.8869934082031,293.3049011230469,295.8310852050781,294.92840576171875,285.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589453592833252e-09,0.0010232995264232,-0.0215535890311002,0.0,0.0,0.0,-0.0090709803625941,60.0,14.451001167297363,-0.0,-7.13956325171239e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,9.591671550879256e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,0.0001010049891192,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,7.460197230102494e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.0001010049454635,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462219238281,0.0,0.0,0.0004791225073859,284.8064880371094,294.1499938964844,294.8778686523437,293.3034362792969,295.82244873046875,294.9207458496094,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220296680927,8.439978493868239e-09,0.0010220212861895,-0.0211621578782796,0.0,0.0,0.0,-0.0089968787506222,60.0,14.41569995880127,-0.0,-7.121737155557639e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,9.58161981543526e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465576171875,0.0,0.0,0.0001008991457638,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.452379941241816e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001008990948321,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0004786204372067,284.8071594238281,294.1499938964844,294.8686828613281,293.3019714355469,295.8138427734375,294.9129638671875,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209581814706,8.314707145018474e-09,0.0010209499159827,-0.0208341013640165,0.0,0.0,0.0,-0.0089347753673791,60.0,14.383136749267578,-0.0,-7.106815047563941e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,9.57353477133438e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0001008140025078,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.446090603480116e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001008139515761,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0004782165633514,284.807861328125,294.1499938964844,294.8594055175781,293.300537109375,295.8052062988281,294.905029296875,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200963588431,8.213929092448781e-09,0.0010200880933552,-0.0205701850354671,0.0,0.0,0.0,-0.0088848154991865,60.0,14.35393238067627,-0.0,-7.094821086184312e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,9.567003871779888e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0001007452301564,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.441011257469654e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,0.0001007451792247,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0004778903676196,284.8085632324219,294.1499938964844,294.8500061035156,293.2991027832031,295.7966003417969,294.8969421386719,285.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194000788033,8.132523987569584e-09,0.0010193919297307,-0.0203569959849119,0.0,0.0,0.0,-0.0088444584980607,60.0,14.326773643493652,-0.0,-7.085140651952315e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.562446211930364e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,0.000100697230664,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,7.437466410920024e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0001006971870083,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.000477662688354,284.8092956542969,294.1499938964844,294.8394775390625,293.2969970703125,295.7879638671875,294.888671875,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189139284193,8.075700108634011e-09,0.0010189058957621,-0.0202081818133592,0.0,0.0,0.0,-0.0088162878528237,60.0,14.301901817321776,-0.0,-7.078387653791651e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.559751924825832e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,0.0001006688544293,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,7.435370935127139e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0001006688107736,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004775281122419,284.81005859375,294.1499938964844,294.8268127441406,293.29351806640625,295.779296875,294.8799133300781,285.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186264989897,8.042094989946236e-09,0.0010186183499172,-0.0201201755553483,0.0,0.0,0.0,-0.008799628354609,60.0,14.27829360961914,-0.0,-7.074395114159415e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.558619058225304e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0001006569291348,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.434489816660061e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0001006568854791,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004774715634994,284.8108215332031,294.1499938964844,294.8121032714844,293.2887268066406,295.7705993652344,294.870361328125,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027949860434092e-09,0.0010184973943978,-0.0200831294059753,0.0,0.0,0.0,-0.0087926154956221,60.0,14.25539779663086,-0.0,-7.072714680589345e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.558698366163298e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.000100657758594,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,7.43455093470402e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,0.0001006577149382,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0004774754925165,284.8116455078125,294.1499938964844,294.7954406738281,293.2826538085937,295.7618408203125,294.8598937988281,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028897546807912e-09,0.001018505427055,-0.0200856123119592,0.0,0.0,0.0,-0.0087930848821997,60.0,14.232501029968262,-0.0,-7.072827656884328e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.55964278546162e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.000100667712104,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,7.435285806423053e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,0.0001006676684482,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0004775226989295,284.8124694824219,294.1499938964844,294.7768859863281,293.2753601074219,295.75299072265625,294.84820556640625,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040636600981088e-09,0.0010186057770624,-0.0201163552701473,0.0,0.0,0.0,-0.0087989037856459,60.0,14.209199905395508,-0.0,-7.07422174173189e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.561104525346308e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0001006831007543,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,7.43642303859815e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0001006830643746,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0004775957495439,284.8133544921875,294.1499938964844,294.7565002441406,293.2668762207031,295.7440490722656,294.8352966308594,285.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058817613232351e-09,0.0010187611915171,-0.0201639700680971,0.0,0.0,0.0,-0.008807917125523,60.0,14.185073852539062,-0.0,-7.0763817916486e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.562705963617192e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0001006999664241,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,7.437668682541698e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0001006999227683,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.00047767572687,284.8142395019531,294.1499938964844,294.7344055175781,293.2572631835937,295.7349853515625,294.8210144042969,285.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189396562054,8.078737678829384e-09,0.0010189315071329,-0.0202161390334367,0.0,0.0,0.0,-0.0088177928701043,60.0,14.159725189208984,-0.0,-7.078748609501417e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.564029460307212e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,0.0001007138998829,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,7.438697502948344e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0001007138562272,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,0.0004777418507728,284.81512451171875,294.1499938964844,294.71063232421875,293.2465209960937,295.7257995605469,294.805419921875,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.095189407697491e-09,0.001019072253257,-0.0202592238783836,0.0,0.0,0.0,-0.0088259484618902,60.0,14.132792472839355,-0.0,-7.080703312567493e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.564645733917132e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,0.0001007203900371,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,7.439176988555118e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0001007203463814,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0004777726426254,284.8160705566406,294.1499938964844,294.685302734375,293.2347717285156,295.71649169921875,294.7882995605469,285.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102837512069527e-09,0.0010191376786679,-0.0202792529016733,0.0,0.0,0.0,-0.0088297398760914,60.0,14.10368537902832,-0.0,-7.08161209672653e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.564041101839392e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0001007140235742,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,7.438706234097481e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0001007139799185,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.0004777424328494,284.8170471191406,294.1499938964844,294.6584777832031,293.22198486328125,295.7070007324219,294.76983642578125,285.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095272008290522e-09,0.0010190730681642,-0.0202594380825757,0.0,0.0,0.0,-0.008825990371406,60.0,14.072135925292969,-0.0,-7.080713260165794e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,9.561729530105369e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.000100689685496,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,7.436909072566777e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001006896418402,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0004776270070578,284.8180236816406,294.1499938964844,294.6302490234375,293.208251953125,295.6973571777344,294.7499084472656,285.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188347660005,8.066439960430216e-09,0.0010188266169279,-0.0201839320361614,0.0,0.0,0.0,-0.0088116973638534,60.0,14.03733730316162,-0.0,-7.07728702309396e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.557199518894775e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0001006419770419,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,7.433385326294228e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,0.0001006419406621,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,0.000477400724776,284.81903076171875,294.1499938964844,294.6006774902344,293.193603515625,295.68756103515625,294.728759765625,285.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.009965135613584e-09,0.0010183439590036,-0.0200360286980867,0.0,0.0,0.0,-0.0087837008759379,60.0,13.999135971069336,-0.0,-7.070578789125649e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
