time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.54999850364402e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001005661470117,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,7.42778429412283e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001005661033559,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,0.0004770410014316,284.820068359375,294.1499938964844,294.56982421875,293.1780700683594,295.67755126953125,294.706298828125,285.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017584465444,7.920209377232368e-09,0.0010175765492022,-0.0198009647428989,0.0,0.0,0.0,-0.0087392060086131,60.0,13.95651626586914,-0.0,-7.059924200802925e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.53979033511132e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001004586447379,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,7.419844041578472e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0001004586083581,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0004765310732182,284.82110595703125,294.1499938964844,294.5378112792969,293.1617126464844,295.6673889160156,294.682861328125,285.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164966806769,7.792984924037683e-09,0.0010164888808503,-0.0194677654653787,0.0,0.0,0.0,-0.0086761368438601,60.0,13.909618377685549,-0.0,-7.044835115266326e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.526374924462289e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001003173747449,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.409410318359733e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001003173383651,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,0.0004758609575219,284.8222045898437,294.1499938964844,294.50469970703125,293.14459228515625,295.6570129394531,294.658447265625,285.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932593792676,60.0,13.85748291015625,-0.0,-7.025031578677955e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,9.509751544101164e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0001001423297566,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,7.396480941679329e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001001422861008,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.000475030625239,284.82330322265625,294.1499938964844,294.4705505371094,293.1267395019531,295.6464538574219,294.63330078125,285.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418660796787435e-09,0.001013288507238,-0.0184873845428228,0.0,0.0,0.0,-0.0084905698895454,60.0,13.800326347351074,-0.0,-7.000532775691681e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,9.490121738053858e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.99356125248596e-05,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,7.381213072221726e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,9.993557614507154e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.000474050088087,284.8244323730469,294.1499938964844,294.4354553222656,293.1081848144531,295.6356811523437,294.6075744628906,285.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112040909007,7.174048466396243e-09,0.001011196989566,-0.0178466998040676,0.0,0.0,0.0,-0.008369306102395,60.0,13.738211631774902,-0.0,-6.971657739995862e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.469912765780464e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.972280531655996e-05,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,7.365494820987806e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.972276166081429e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,0.0004730406217277,284.8255615234375,294.1499938964844,294.3995056152344,293.0889892578125,295.6247253417969,294.5814819335937,285.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090504074469,6.922225903593926e-09,0.0010090435389429,-0.0171871054917573,0.0,0.0,0.0,-0.0082444660365581,60.0,13.6721830368042,-0.0,-6.94199400186335e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.446707554161549e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.947844228008762e-05,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,7.347446808125824e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,9.947840590029956e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0004718814743682,284.82672119140625,294.1499938964844,294.3627624511719,293.0692138671875,295.6135559082031,294.55499267578125,285.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065782116726,6.633075422257661e-09,0.0010065715759992,-0.0164297129958868,0.0,0.0,0.0,-0.0081011252477765,60.0,13.602482795715332,-0.0,-6.908010874440151e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.410672646481544e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.909897926263513e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,7.319419819395989e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.909894288284704e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.000470081489766,284.8279113769531,294.1499938964844,294.3253173828125,293.04888916015625,295.6022033691406,294.5288391113281,285.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027391836047,6.184074585746657e-09,0.0010027330135926,-0.0152535578235983,0.0,0.0,0.0,-0.0078785400837659,60.0,13.525012969970703,-0.0,-6.855405842998152e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.366858284920454e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,9.86375889624469e-05,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,7.285341416718438e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.863755258265884e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0004678928526118,284.8291320800781,294.1499938964844,294.2872314453125,293.0280456542969,295.59063720703125,294.5035400390625,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638144173758519e-09,0.0009980645263567,-0.0138234123587608,0.0,0.0,0.0,-0.0076078977435827,60.0,13.436972618103027,-0.0,-6.79171563433556e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.32736074901186e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.822166612138972e-05,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,7.254621596075594e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,9.822162246564405e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0004659199039451,284.8303527832031,294.1499938964844,294.24859619140625,293.0067749023437,295.57891845703125,294.479248046875,285.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938612347468,5.146009396383988e-09,0.0009938561124727,-0.0125341210514307,0.0,0.0,0.0,-0.0073639242909848,60.0,13.34356689453125,-0.0,-6.73455602395734e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,9.289891022490336e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.782708366401494e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,7.225477747851983e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.782704728422686e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0004640482075046,284.8315734863281,294.1499938964844,294.2095031738281,292.9850769042969,295.5669860839844,294.45611572265625,285.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898684220388,4.6791313046412605e-09,0.0009898637654259,-0.0113109406083822,0.0,0.0,0.0,-0.0071324724704027,60.0,13.248213768005373,-0.0,-6.680552644411365e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.253672033082694e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.744568524183704e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.197307422757149e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,9.744564886204898e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0004622390260919,284.83282470703125,294.1499938964844,294.1700134277344,292.9630432128906,295.55487060546875,294.4340209960937,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860089048743,4.227850514126885e-09,0.0009860047139227,-0.0101285763084888,0.0,0.0,0.0,-0.0069087520241737,60.0,13.153185844421388,-0.0,-6.62856010080759e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,9.219288040185349e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.708360448712484e-05,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.170564640546218e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.708356810733676e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004605214635375,284.8341064453125,294.1499938964844,294.13018798828125,292.9407043457031,295.54254150390625,294.4132385253906,285.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823448490351,3.799426995243493e-09,0.0009823410073295,-0.0090060587972402,0.0,0.0,0.0,-0.0066963629797101,60.0,13.059125900268556,-0.0,-6.579388411864785e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607482910156,0.0,0.0,9.187014802591877e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.674374450696632e-05,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,7.145462586777285e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,9.674370812717824e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0004589093441609,284.8353881835937,294.1499938964844,294.09014892578125,292.9180908203125,295.530029296875,294.3938293457031,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789055911824,3.397299330742953e-09,0.000978902215138,-0.0079524088650941,0.0,0.0,0.0,-0.0064970096573233,60.0,12.966541290283203,-0.0,-6.533401375463654e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.157061867881566e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.642832446843386e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,7.122165698092431e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.64282880886458e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.0004574131453409,284.8367004394531,294.1499938964844,294.0499267578125,292.895263671875,295.5173034667969,294.37579345703125,285.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757135994732,3.024088313097195e-09,0.0009757105726748,-0.0069745029322803,0.0,0.0,0.0,-0.0063119917176663,60.0,12.875776290893556,-0.0,-6.490865445130113e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.129787213169038e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.614111331757158e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,7.100951916072518e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.614107693778352e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0004560507368296,284.8380126953125,294.1499938964844,294.0096435546875,292.8722839355469,295.50439453125,294.3591003417969,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728070581331,2.6842503775270643e-09,0.0009728043805807,-0.0060840253718197,0.0,0.0,0.0,-0.0061435177922248,60.0,12.787277221679688,-0.0,-6.452253842326172e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.105408389586957e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.588438842911272e-05,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,7.081990770529956e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.588435204932466e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0004548329743556,284.83935546875,294.1499938964844,293.9693603515625,292.8492126464844,295.49127197265625,294.3441467285156,285.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702090173959,2.380489361186732e-09,0.0009702066308818,-0.0052880686707794,0.0,0.0,0.0,-0.0059929294511675,60.0,12.70183277130127,-0.0,-6.417838704919633e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,9.083974873647094e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,9.565868094796316e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.065320096444339e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.565865184413268e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004537623317446,284.8407287597656,294.1499938964844,293.9291687011719,292.8260498046875,295.4779663085937,294.3305053710937,285.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113426100791571e-09,0.0009679226786829,-0.0045882631093263,0.0,0.0,0.0,-0.0058605330996215,60.0,12.619134902954102,-0.0,-6.38765698113275e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.065782796824352e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.546711225993933e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,7.051170541672036e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.546707588015124e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0004528535937424,284.84210205078125,294.1499938964844,293.8891296386719,292.8028869628906,295.46441650390625,294.3185729980469,285.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659860515967,1.8867467588279396e-09,0.0009659841307438,-0.003994274418801,0.0,0.0,0.0,-0.0057481573894619,60.0,12.540420532226562,-0.0,-6.36209520621378e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.050222433870658e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.530325041851027e-05,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,7.039068441372365e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.530321403872222e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0004520763177424,284.843505859375,294.1499938964844,293.84930419921875,292.7797546386719,295.4507141113281,294.3077087402344,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643275989219,1.692854079138328e-09,0.0009643259108997,-0.0034861960448324,0.0,0.0,0.0,-0.0056520351208746,60.0,12.46457576751709,-0.0,-6.340271596627646e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,9.037621202878654e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.51705515035428e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,7.029266998870298e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.517052239971235e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0004514468892011,284.84490966796875,294.1499938964844,293.809814453125,292.7567138671875,295.436767578125,294.2982177734375,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629845735616,1.5358331273418455e-09,0.0009629830019548,-0.0030747344717383,0.0,0.0,0.0,-0.0055741919204592,60.0,12.392541885375977,-0.0,-6.322625267785045e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,9.027236956171691e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.506120113655923e-05,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,7.021190685918555e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.50611720327288e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,0.0004509281716309,284.8463439941406,294.1499938964844,293.7707214355469,292.7338256835937,295.4226379394531,294.2895202636719,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618776966817,1.406434635420339e-09,0.0009618762996979,-0.0027356543578207,0.0,0.0,0.0,-0.0055100424215197,60.0,12.32329273223877,-0.0,-6.308101774266106e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.018892160383984e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.497332939645275e-05,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,7.014699804130942e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.497329301666468e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0004505113465711,284.8477783203125,294.1499938964844,293.7320861816406,292.71112060546875,295.4083251953125,294.2818603515625,285.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609882254153,1.302443264350472e-09,0.0009609868866391,-0.002463151467964,0.0,0.0,0.0,-0.0054584885947406,60.0,12.25749683380127,-0.0,-6.296441767972284e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,9.011910151457414e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.489980584476144e-05,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,7.009269756963477e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,9.489976946497336e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0004501625953707,284.8492431640625,294.1499938964844,293.6940002441406,292.68865966796875,295.393798828125,294.2749938964844,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602439822629,1.2154313111523152e-09,0.000960242759902,-0.002235141582787,0.0,0.0,0.0,-0.0054153525270521,60.0,12.19447422027588,-0.0,-6.28669383218039e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,9.006027539726347e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,9.483785834163427e-05,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.004694634815678e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,9.483782923780382e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0004498687630984,284.8507385253906,294.1499938964844,293.65655517578125,292.66650390625,295.37908935546875,294.26885986328125,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596169111318,1.142120842345662e-09,0.0009596158051863,-0.0020430353470146,0.0,0.0,0.0,-0.0053790090605616,60.0,12.133727073669434,-0.0,-6.278487063582362e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.004779712995514e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.482471796218306e-05,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,7.003723294474185e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.4824681582395e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0004498064226936,284.8522644042969,294.1499938964844,293.61981201171875,292.6446838378906,295.36444091796875,294.2632141113281,285.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008586699259467,1.025572959889586e-09,0.0008586688782088,-0.0018375770887359,0.0,0.0,0.0,-0.004818822722882,60.0,12.010550498962402,-0.0,-6.276744102251541e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.002144361147657e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,9.479696745984256e-05,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,7.00167438481003e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.47969383560121e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004496748151723,284.8545837402344,294.1499938964844,293.5838623046875,292.623291015625,295.3511657714844,294.2579040527344,285.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008036762010306,9.37923849697597e-10,0.000803675269708,-0.0016621404793113,0.0,0.0,0.0,-0.0045027104206383,60.0,11.370054244995115,-0.0,-6.27306917522219e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.00541344890371e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.483139001531526e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,7.004216604400426e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,9.48313536355272e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0004498380876611,284.8565979003906,294.1499938964844,293.5487670898437,292.6023254394531,295.3393249511719,294.2528381347656,285.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006101054605096,7.843999338952301e-10,0.0006101046456024,-0.001452094875276,0.0,0.0,0.0,-0.0034602142404764,60.0,10.448530197143556,-0.0,-6.277623043615678e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,5.99242266616784e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,6.310312892310321e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,4.660777267417871e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,6.310310709523037e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0002993333037011,284.8587951660156,294.1499938964844,293.5146179199219,292.58184814453125,295.329345703125,294.2479553222656,285.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005905086873099,7.171686577933656e-10,0.0005905079306103,-0.0012949398951604,0.0,0.0,0.0,-0.0033184175845235,60.0,9.224864959716797,-0.0,-2.7796668078394763e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,4.50750048912596e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,4.746617560158484e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,3.5058368666796014e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,4.74661574116908e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0002251585101475,284.861572265625,294.1499938964844,293.48150634765625,292.5619506835937,295.3205261230469,294.2435607910156,285.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004792901454493,5.997207175312265e-10,0.0004792895342689,-0.0010973860044032,0.0,0.0,0.0,-0.0026998636312782,60.0,8.16211986541748,-0.0,-1.5727486868399865e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,3.836972609860823e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,4.040518979309127e-05,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,2.984314596687909e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,4.040517524117604e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001916643232107,284.86505126953125,294.1499938964844,293.4494934082031,292.54266357421875,295.3124694824219,294.2403259277344,285.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004022225912194,5.047287587878202e-10,0.0004022220964543,-0.0009247183334082,0.0,0.0,0.0,-0.002266620285809,60.0,7.224756717681885,-0.0,-1.1396332766366868e-08,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,3.1030569516588e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,3.2676700357114896e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,2.413490801700391e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,3.2676689443178475e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0001550037995912,284.86883544921875,294.1499938964844,293.41864013671875,292.5240478515625,295.3055725097656,294.2384948730469,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003346221637912,4.175363388370101e-10,0.0003346217563375,-0.0007630882901139,0.0,0.0,0.0,-0.0018842248246073,60.0,6.343146800994873,-0.0,-7.453619055297622e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,2.518482506275177e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,2.6520847313804552e-05,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,1.9588213035603985e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,2.652083821885753e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,0.0001258031552424,284.8724975585937,294.1499938964844,293.3890686035156,292.5061340332031,295.30047607421875,294.2382202148437,285.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002682101039681,3.35498878678564e-10,0.0002682097547221,-0.0006138226017355,0.0,0.0,0.0,-0.0015107736689969,60.0,5.524900436401367,-0.0,-4.909819217857603e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,1.9795334083028138e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,2.084545121761039e-05,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,1.5396384696941823e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,2.084544394165277e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,9.888158820103854e-05,284.8754272460937,294.1499938964844,293.3608093261719,292.4889831542969,295.2965393066406,294.2384948730469,285.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109275374095,2.638168850044309e-10,0.0002109272754751,-0.00048265181249,0.0,0.0,0.0,-0.0011880947276949,60.0,4.793235301971436,-0.0,-3.0332858447224e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,1.5161339433689136e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,1.596562833583448e-05,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,1.1792162695201114e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,1.596562287886627e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,7.573387119919062e-05,284.877685546875,294.1499938964844,293.333984375,292.4726867675781,295.2938232421875,294.2389831542969,285.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615503133507,2.0205846718024387e-10,0.0001615501096239,-0.0003696651256177,0.0,0.0,0.0,-0.0009099666494876,60.0,4.12690019607544,-0.0,-1.7793556628120655e-09,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,1.1324745173624253e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,1.1925508260901552e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,8.808142410998698e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,1.1925504622922745e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,5.656932989950292e-05,284.87921142578125,294.1499938964844,293.30865478515625,292.4572448730469,295.2920227050781,294.2394714355469,285.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206702072522,1.5092771477043243e-10,0.0001206700544571,-0.0002761215728241,0.0,0.0,0.0,-0.0006797005771659,60.0,3.540562868118286,-0.0,-9.92760540441395e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,8.219785740948282e-06,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,8.655834790260997e-06,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,6.393172043317463e-06,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,8.655832061776891e-06,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,4.105944390175864e-05,284.8800964355469,294.1499938964844,293.284912109375,292.4427185058594,295.2910461425781,294.23980712890625,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.758566400501877e-05,1.0954732954093771e-10,8.758555486565456e-05,-0.0002004162815865,0.0,0.0,0.0,-0.0004933447926305,60.0,3.0415806770324707,-0.0,-5.23008303332517e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,5.774897090304876e-06,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,6.081247647671262e-06,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,4.491590516408905e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,6.081245828681858e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,2.884674540837296e-05,284.880615234375,294.1499938964844,293.2628173828125,292.42919921875,295.2904968261719,294.24005126953125,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.153433059807867e-05,7.696372705812138e-11,6.153425056254491e-05,-0.0001408047392033,0.0,0.0,0.0,-0.0003466051421128,60.0,2.6137516498565674,-0.0,-2.5815236059933966e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,3.901131549355341e-06,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,4.10808161177556e-06,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,3.034216206287965e-06,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,4.108080247533508e-06,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,1.948692079167813e-05,284.880859375,294.1499938964844,293.242431640625,292.4167175292969,295.29022216796875,294.2401733398437,285.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.156857539783232e-05,5.199163322089362e-11,4.156852082815021e-05,-9.511840471532196e-05,0.0,0.0,0.0,-0.0002341437502764,60.0,2.2641377449035645,-0.0,-1.1780638964342669e-10,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
