time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880720,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,2.511259708626312e-06,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,2.644478854563204e-06,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,1.953203764060163e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,2.644477945068502e-06,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,1.2544236597022971e-05,284.8809509277344,294.1499938964844,293.223876953125,292.40533447265625,295.29010009765625,294.240234375,285.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.675885843927972e-05,3.3468453702889533e-11,2.6758825697470456e-05,-6.123033381300047e-05,0.0,0.0,0.0,-0.0001507248962298,60.0,1.9770481586456297,-0.0,-4.88169782375536e-11,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,1.5215632629406173e-06,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,1.6022802356019383e-06,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.1834391671072808e-06,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,1.6022796671677495e-06,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,7.600507615279639e-06,284.8810119628906,294.1499938964844,293.20721435546875,292.39508056640625,295.2900695800781,294.240234375,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6213152775890194e-05,2.027847161023555e-11,1.6213132767006755e-05,-3.709932934725657e-05,0.0,0.0,0.0,-9.132397826761009e-05,60.0,1.7450579404830933,-0.0,-1.792122353294623e-11,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,8.575316314818338e-07,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,9.030226237882744e-07,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,6.669696404060232e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,9.030222827277612e-07,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,4.283539055904839e-06,284.8810119628906,294.1499938964844,293.1925048828125,292.3860168457031,295.2900390625,294.2402648925781,285.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.137537745118609e-06,1.1428693061366067e-11,9.137525921687484e-06,-2.090871385007631e-05,0.0,0.0,0.0,-5.146909097675234e-05,60.0,1.5581254959106443,-0.0,-5.69230209843119e-12,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,4.30179369459438e-07,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,4.529998136604263e-07,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,3.345842287671985e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,4.529996715518793e-07,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,2.1488303900696337e-06,284.8810119628906,294.1499938964844,293.1798400878906,292.3782043457031,295.2900390625,294.2402648925781,285.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.583882400766015e-06,5.73326846067812e-12,4.5838764890504535e-06,-1.0488906809769103e-05,0.0,0.0,0.0,-2.581968146841973e-05,60.0,1.4140708446502686,-0.0,-1.4324739311399881e-12,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,1.8172667637372802e-07,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,1.913670359954267e-07,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.413430936736404e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,1.9136697915200784e-07,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,9.077604659069038e-07,284.8810119628906,294.1499938964844,293.1693115234375,292.3717041015625,295.2900390625,294.2402648925781,285.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9364558738743654e-06,2.42199207738103e-12,1.936453600137611e-06,-4.431011802807916e-06,0.0,0.0,0.0,-1.0907489922828972e-05,60.0,1.3002768754959106,-0.0,-2.556377418777567e-13,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,5.8774425326646464e-08,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,6.189233658915327e-08,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,4.571348455328916e-08,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,6.18923152728712e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,2.935898066880327e-07,284.8810119628906,294.1499938964844,293.1609802246094,292.3665466308594,295.2900390625,294.2402648925781,285.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.263040290832578e-07,7.833353106792562e-13,6.263032332753937e-07,-1.4331044440041296e-06,0.0,0.0,0.0,-3.5277771530672908e-06,60.0,1.2105406522750854,-0.0,-2.674018470571245e-14,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,1.165439034167548e-08,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,1.2272640681487701e-08,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,9.06453401228191e-09,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,1.2272637128774022e-08,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,5.821597071076212e-08,284.8810119628906,294.1499938964844,293.1549377441406,292.3628234863281,295.2900390625,294.2402648925781,285.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2419069150837458e-07,1.5532720780159916e-13,1.2419053518897274e-07,-2.841727848590381e-07,0.0,0.0,0.0,-6.995396688580513e-07,60.0,1.138113498687744,-0.0,-1.051397009954819e-15,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,5.794831281491494e-10,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,6.10223926944542e-10,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,4.5070946974590237e-10,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,6.102237604110883e-10,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,2.8946320895784083e-09,284.8810119628906,294.1499938964844,293.1512451171875,292.36053466796875,295.2900390625,294.2402648925781,285.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172331090681382e-09,7.718244683511174e-15,6.172323097075605e-09,-1.412444206039254e-08,0.0,0.0,0.0,-3.4764525480568416e-08,60.0,1.0796985626220703,-0.0,-2.5993766110494058e-18,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-3.505041396012487e-11,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-3.690979466508537e-11,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-2.726145698073168e-11,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-3.690978078729757e-11,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.7508371141783383e-10,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.742876286683128e-10,-4.37419275376688e-16,-3.7428721233467854e-10,8.54893322799199e-10,0.0,0.0,0.0,2.0954757928848267e-09,60.0,1.029088854789734,-0.0,-9.509855587832776e-21,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.135712609708685e-12,7.9924589608650005e-19,3.1357117423469468e-12,-4.331196859497233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.9842707514762878,-0.0,-1.2777792570751196e-33,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.942817449569702,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.9048812985420228,-0.0,-8.564563013463091e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.868767499923706,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.8352126479148865,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.8034188151359558,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.7732002139091492,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.7443580627441406,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.7169688940048218,-0.0,-3.425443155371923e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.6908004283905029,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.6658549308776855,-0.0,-3.4252505609109862e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860486982333604e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.6420019865036011,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420739350894657e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.6191908121109009,-0.0,-5.066237789690421e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420739350894657e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.5973643660545349,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.478900236372896e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.5764294862747192,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.1752996539475818e-12,-4.520219860753708e-18,-2.1752951002984577e-12,4.342764429315915e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5563665628433228,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487602719063e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.5370993614196777,-0.0,-1.370176993099464e-36,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,2.55842439247922e-13,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,2.694145362532041e-13,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,1.9898873401900252e-13,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,2.694144549380412e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2454933882676854e-13,-1.2420744520773485e-18,4.2455055855421253e-13,-1.675692896073444e-12,0.0,0.0,0.0,0.0,60.0,0.5186401009559631,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.4789008567583543e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.5008677840232849,-0.0,-5.066225463738777e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.4789008567583543e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.4838310182094574,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.808320475111429e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4673996865749359,-0.0,-5.066233845385895e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.191369911392794e-12,1.808320475111429e-19,3.19136969455236e-12,-2.6497202869346648e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4516524970531463,-0.0,-5.066788513209878e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.4364315569400787,-0.0,-8.563603404274722e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.4218408167362213,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.4077175557613373,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.860487809514217e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.394113153219223,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,-2.55842439247922e-13,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,-2.694145362532041e-13,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,-1.9898873401900252e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,-2.694144549380412e-13,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,-1.2779832530770974e-12,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.358637253545517e-13,-2.478901063553509e-18,5.35866219019549e-13,1.6872603574719096e-12,0.0,0.0,0.0,0.0,60.0,0.3809918165206909,-0.0,-5.066221026396185e-25,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3684112429618835,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3562083542346954,-0.0,-3.4256337319630712e-37,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3445059359073639,-0.0,-0.0,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.0,284.8810119628906,294.1499938964844,293.1499938964844,292.3597717285156,295.2900390625,294.2402648925781,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.802065320906601e-13,-1.8604880163093694e-18,4.802083752343533e-13,5.783720111320707e-15,0.0,0.0,0.0,0.0,60.0,0.3331415355205536,-0.0,-8.564562452943706e-38,0.0,281.9134521484375,283.8865661621094,295.2772521972656,296.8176574707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.288883721063566e-21,-3.644441860531783e-21,-3.6444414566350004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
